time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216300,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.9990000128746032,0.6274805068969727,0.5003165006637573,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7551574707031,0.778913140296936,0.2615056931972503,0.2488366663455963,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8003911375999451,0.2829928994178772,0.1989787966012954,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7337568998336792,0.2168415933847427,0.2070352733135223,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508544921875,0.7016252279281616,0.1883911490440368,0.8558486700057983,285.758056640625,284.95001220703125,297.85369873046875,288.5382995605469,297.6279602050781,297.48211669921875,285.7734069824219,1.0,0.468697041273117,0.561390221118927,0.561390221118927,1.0,1.0,-2.414095640182495,0.9511479139328004,1.4629476070404053,0.4072868824005127,0.8753471970558167,0.8753471970558167,0.0,112.29503631591795,127.0,28829.29296875,0.0,1261.3656005859375,1.0,282.6935119628906,284.6500549316406,291.5013732910156,293.2767944335937,293.1499938964844,293.1499938964844,282.75,34983.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648366093635559,1.0,0.0,0.0,3.479161024093628,3.4791831970214844,8.076856374827912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.47802734375,0.0,1344.0302734375,1895.4371337890625,0.0,2155.126953125,0.8664906620979309,1.0,0.0,3.0,1.0,0.0
12216360,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83917236328125,0.9990000128746032,0.6311870217323303,0.5026319026947021,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.7804662585258484,0.2642730474472046,0.251454085111618,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.8011616468429565,0.2851128578186035,0.2004616409540176,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.7348761558532715,0.2189332246780395,0.2090224176645279,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.7025578022003174,0.1899861842393875,0.8630454540252686,285.83856201171875,284.95001220703125,297.88397216796875,288.54498291015625,297.645751953125,297.4917297363281,285.8422546386719,1.0,0.471997857093811,0.5607873797416687,0.5607873797416687,1.0,1.0,-2.432835340499878,0.9587032198905944,1.4741321802139282,0.4106428623199463,0.8821401000022888,0.8821401000022888,0.0,113.57645416259766,130.0,29038.7265625,0.0,1289.0643310546875,1.0,282.7401123046875,284.7166748046875,291.5406799316406,293.3785705566406,293.1499938964844,293.1499938964844,283.04998779296875,34799.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656970024108887,1.0,0.0,0.0,3.503278970718384,3.50330138206482,8.189224445231957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.76513671875,0.0,1367.35595703125,1895.4371337890625,0.0,2162.72412109375,0.871677041053772,1.0,0.0,3.0,1.0,0.0
12216420,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.6388526558876038,0.5073015093803406,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7836061716079712,0.2699344158172607,0.2567917704582214,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8027388453483582,0.2894544005393982,0.2034889459609985,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7371392250061035,0.2232071310281753,0.2130699902772903,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7044767737388611,0.1932697892189026,0.8778210878372192,286.09405517578125,284.95001220703125,297.9439392089844,288.5581359863281,297.6809387207031,297.5106811523437,286.097412109375,1.0,0.4787266552448272,0.5595815777778625,0.5595815777778625,1.0,1.0,-2.471107482910156,0.9742292761802672,1.4968782663345337,0.4175930023193359,0.8994253277778625,0.8994253277778625,0.0,116.20108795166016,133.0,28950.193359375,0.0,1346.8326416015625,1.0,283.0406799316406,284.98004150390625,291.5609436035156,293.3939208984375,293.1499938964844,293.1499938964844,283.1499938964844,34446.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631449699401855,1.0,0.0,0.0,3.5605292320251465,3.56055212020874,8.459065838906099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.34033203125,0.0,1424.551025390625,1895.4371337890625,0.0,2140.213623046875,0.8821924328804016,1.0,0.0,3.0,1.0,0.0
12216480,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946044921875,0.9990000128746032,0.6388526558876038,0.5073015093803406,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.7836061716079712,0.2699344158172607,0.2567917704582214,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.8027388453483582,0.2894544005393982,0.2034889459609985,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.7371392250061035,0.2232071310281753,0.2130699902772903,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.092529296875,0.7044767737388611,0.1932697892189026,0.8778210878372192,286.09405517578125,284.95001220703125,297.9439392089844,288.5581359863281,297.6809387207031,297.5106811523437,286.097412109375,1.0,0.4787266552448272,0.5595815777778625,0.5595815777778625,1.0,1.0,-2.471107482910156,0.9742292761802672,1.4968782663345337,0.4175930023193359,0.8994253277778625,0.8994253277778625,0.0,116.20108795166016,133.0,28950.193359375,0.0,1346.8326416015625,1.0,283.0406799316406,284.98004150390625,291.5609436035156,293.3939208984375,293.1499938964844,293.1499938964844,283.1499938964844,34446.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631449699401855,1.0,0.0,0.0,3.5605292320251465,3.56055212020874,8.459065838906099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.34033203125,0.0,1424.551025390625,1895.4371337890625,0.0,2140.213623046875,0.8821924328804016,1.0,0.0,3.0,1.0,0.0
12216540,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9990000128746032,0.6458403468132019,0.5124240517616272,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7863931655883789,0.2754033505916595,0.2620894014835357,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8039137721061707,0.2934826016426086,0.2064238935708999,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.7390946745872498,0.2272940278053283,0.217064157128334,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.7060801386833191,0.1963896304368972,0.8924276828765869,286.2030334472656,284.95001220703125,298.0030517578125,288.5709533691406,297.7118530273437,297.523193359375,286.2047424316406,1.0,0.4855668544769287,0.5583758354187012,0.5583758354187012,1.0,1.0,-2.5095012187957764,0.9897650480270386,1.5197362899780271,0.4245457947254181,0.9170106649398804,0.9170106649398804,0.0,119.00155639648438,136.0,29221.873046875,0.0,1407.092529296875,1.0,283.1468811035156,285.0827331542969,291.6138916015625,293.4909973144531,293.1499938964844,293.1499938964844,283.04998779296875,33920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714551687240601,1.0,0.0,0.0,3.605039596557617,3.605062961578369,8.671882483213267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.7275390625,0.0,1468.3511962890625,1895.4371337890625,0.0,2213.771240234375,0.8954041004180908,1.0,0.0,3.0,1.0,0.0
12216600,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.9990000128746032,0.6458403468132019,0.5124240517616272,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.7863931655883789,0.2754033505916595,0.2620894014835357,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.8039137721061707,0.2934826016426086,0.2064238935708999,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.7390946745872498,0.2272940278053283,0.217064157128334,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.7060801386833191,0.1963896304368972,0.8924276828765869,286.2030334472656,284.95001220703125,298.0030517578125,288.5709533691406,297.7118530273437,297.523193359375,286.2047424316406,1.0,0.4855668544769287,0.5583758354187012,0.5583758354187012,1.0,1.0,-2.5095012187957764,0.9897650480270386,1.5197362899780271,0.4245457947254181,0.9170106649398804,0.9170106649398804,0.0,119.00155639648438,136.0,29221.873046875,0.0,1407.092529296875,1.0,283.1468811035156,285.0827331542969,291.6138916015625,293.4909973144531,293.1499938964844,293.1499938964844,283.04998779296875,33920.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714551687240601,1.0,0.0,0.0,3.605039596557617,3.605062961578369,8.671882483213267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.7275390625,0.0,1468.3511962890625,1895.4371337890625,0.0,2213.771240234375,0.8954041004180908,1.0,0.0,3.0,1.0,0.0
12216660,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.9990000128746032,0.6507374048233032,0.5190852880477905,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.787757158279419,0.280148446559906,0.2668424844741821,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.8035528063774109,0.2965959310531616,0.2088329941034317,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.73980313539505,0.2307226061820984,0.2205629795789718,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7062796950340271,0.1988607794046402,0.9047554135322572,286.1396179199219,284.95001220703125,298.06121826171875,288.58349609375,297.733154296875,297.5206604003906,286.1393737792969,1.0,0.4923115372657776,0.5568637847900391,0.5568637847900391,1.0,1.0,-2.545128583908081,1.0036627054214478,1.5414659976959229,0.4305057823657989,0.932365655899048,0.932365655899048,0.0,122.21941375732422,139.0,29882.533203125,0.0,1467.160888671875,1.0,283.0526123046875,284.9954528808594,291.66387939453125,293.617919921875,293.1499938964844,293.1499938964844,282.75,34189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897939682006836,1.0,0.0,0.0,3.678877592086792,3.678901672363281,9.030753176375584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.166015625,0.0,1551.879150390625,1895.4371337890625,0.0,2378.50390625,0.910483181476593,1.0,0.0,3.0,1.0,0.0
12216720,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.9990000128746032,0.6507374048233032,0.5190852880477905,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13970947265625,0.787757158279419,0.280148446559906,0.2668424844741821,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.8035528063774109,0.2965959310531616,0.2088329941034317,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.73980313539505,0.2307226061820984,0.2205629795789718,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.7062796950340271,0.1988607794046402,0.9047554135322572,286.1396179199219,284.95001220703125,298.06121826171875,288.58349609375,297.733154296875,297.5206604003906,286.1393737792969,1.0,0.4923115372657776,0.5568637847900391,0.5568637847900391,1.0,1.0,-2.545128583908081,1.0036627054214478,1.5414659976959229,0.4305057823657989,0.932365655899048,0.932365655899048,0.0,122.21941375732422,139.0,29882.533203125,0.0,1467.160888671875,1.0,283.0526123046875,284.9954528808594,291.66387939453125,293.617919921875,293.1499938964844,293.1499938964844,282.75,34189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897939682006836,1.0,0.0,0.0,3.678877592086792,3.678901672363281,9.030753176375584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.166015625,0.0,1551.879150390625,1895.4371337890625,0.0,2378.50390625,0.910483181476593,1.0,0.0,3.0,1.0,0.0
12216780,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9990000128746032,0.652564287185669,0.5278811454772949,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.7870729565620422,0.2838131785392761,0.2706769704818725,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8010224103927612,0.298430472612381,0.2104248702526092,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.738698422908783,0.2331661880016327,0.223226860165596,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7043716311454773,0.2003207802772522,0.913044810295105,285.9156494140625,284.95001220703125,298.1184387207031,288.59576416015625,297.7420959472656,297.4984741210937,285.91387939453125,1.0,0.4986962676048279,0.555351734161377,0.555351734161377,1.0,1.0,-2.575383186340332,1.0151180028915403,1.5602651834487915,0.4352474212646484,0.9434224963188172,0.9434224963188172,0.0,125.9668426513672,142.0,30864.841796875,0.0,1523.8031005859375,1.0,282.7575988769531,284.7356262207031,291.6972045898437,293.7488098144531,293.1499938964844,293.1499938964844,282.45001220703125,34483.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144680857658386,1.0,0.0,0.0,3.7361574172973633,3.73618221282959,9.31415911509248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.37255859375,0.0,1619.5350341796875,1895.4371337890625,0.0,2604.39892578125,0.9235433340072632,1.0,0.0,3.0,1.0,0.0
12216840,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.9990000128746032,0.652564287185669,0.5278811454772949,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.7870729565620422,0.2838131785392761,0.2706769704818725,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8010224103927612,0.298430472612381,0.2104248702526092,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.738698422908783,0.2331661880016327,0.223226860165596,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.7043716311454773,0.2003207802772522,0.913044810295105,285.9156494140625,284.95001220703125,298.1184387207031,288.59576416015625,297.7420959472656,297.4984741210937,285.91387939453125,1.0,0.4986962676048279,0.555351734161377,0.555351734161377,1.0,1.0,-2.575383186340332,1.0151180028915403,1.5602651834487915,0.4352474212646484,0.9434224963188172,0.9434224963188172,0.0,125.9668426513672,142.0,30864.841796875,0.0,1523.8031005859375,1.0,282.7575988769531,284.7356262207031,291.6972045898437,293.7488098144531,293.1499938964844,293.1499938964844,282.45001220703125,34483.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144680857658386,1.0,0.0,0.0,3.7361574172973633,3.73618221282959,9.31415911509248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.37255859375,0.0,1619.5350341796875,1895.4371337890625,0.0,2604.39892578125,0.9235433340072632,1.0,0.0,3.0,1.0,0.0
12216900,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.9990000128746032,0.6524733304977417,0.5329050421714783,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.7860968708992004,0.2853067517280578,0.272265076637268,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.7991003394126892,0.2989697456359863,0.2109442204236984,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.7375755906105042,0.2340689748525619,0.2242508977651596,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.702716052532196,0.2007029950618744,0.9156094193458556,285.7465209960937,284.95001220703125,298.14666748046875,288.601806640625,297.7430419921875,297.48193359375,285.7357788085937,1.0,0.5016875267028809,0.5545957088470459,0.5545957088470459,1.0,1.0,-2.588266134262085,1.019837498664856,1.5684287548065186,0.4371062517166137,0.9470980763435364,0.9470980763435364,0.0,127.98355102539062,142.0,31652.359375,0.0,1550.1431884765625,1.0,282.4986877441406,284.5296325683594,291.7225036621094,293.8792724609375,293.1499938964844,293.1499938964844,282.45001220703125,34651.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275582790374756,1.0,0.0,0.0,3.760510683059693,3.760535478591919,9.435978540750513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.85986328125,0.0,1649.2353515625,1895.4371337890625,0.0,2725.727294921875,0.9291002750396729,1.0,0.0,3.0,1.0,0.0
12216960,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.9990000128746032,0.6518315076828003,0.5383135080337524,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7847168445587158,0.2866187691688537,0.2736203372478485,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.7967597842216492,0.299315482378006,0.2112711071968078,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.7360909581184387,0.2347960770130157,0.225059300661087,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.700608491897583,0.2008857280015945,0.9170815944671632,285.69366455078125,284.95001220703125,298.1746520996094,288.6077575683594,297.74224853515625,297.4626159667969,285.6922302246094,1.0,0.5045207142829895,0.5538284182548523,0.5538284182548523,1.0,1.0,-2.599528551101685,1.023817777633667,1.5757107734680176,0.4385868906974792,0.9514720439910888,0.9514720439910888,0.0,130.08477783203125,130.0,31866.96875,0.0,1574.8626708984375,1.0,282.4574279785156,284.4744873046875,291.6871643066406,293.80596923828125,293.1499938964844,293.1499938964844,282.1499938964844,34790.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337242007255554,1.0,0.0,0.0,3.781764268875122,3.781789302825928,9.542939096718328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.15234375,0.0,1675.3890380859375,1895.4371337890625,0.0,2783.14111328125,0.93400639295578,1.0,0.0,3.0,1.0,0.0
12217020,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.9990000128746032,0.6508397459983826,0.5372593998908997,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7874739766120911,0.2889398038387298,0.2758955061435699,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7977410554885864,0.2997183203697204,0.2116150259971618,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7377210259437561,0.2359383553266525,0.2262268364429474,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7012301683425903,0.200888305902481,0.9175814986228944,285.4828796386719,284.95001220703125,298.2297668457031,288.6195373535156,297.741943359375,297.4271850585937,285.4806823730469,1.0,0.5043884515762329,0.5522938966751099,0.5522938966751099,1.0,1.0,-2.6034369468688965,1.0235215425491333,1.5799154043197632,0.4376868605613708,0.9568681120872498,0.9568681120872498,0.0,129.8936004638672,118.0,32816.63671875,0.0,1579.39501953125,1.0,282.1570739746094,284.2157592773437,291.6788024902344,293.8566589355469,293.1499938964844,293.1499938964844,281.8500061035156,35079.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848585844039917,1.0,0.0,0.0,3.816684484481812,3.816709995269776,9.719990430312464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.01953125,0.0,1719.43798828125,1895.4371337890625,0.0,2922.027099609375,0.9420537352561952,1.0,0.0,3.0,1.0,0.0
12217080,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.9990000128746032,0.6508397459983826,0.5372593998908997,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.7874739766120911,0.2889398038387298,0.2758955061435699,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.7977410554885864,0.2997183203697204,0.2116150259971618,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7377210259437561,0.2359383553266525,0.2262268364429474,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7012301683425903,0.200888305902481,0.9175814986228944,285.4828796386719,284.95001220703125,298.2297668457031,288.6195373535156,297.741943359375,297.4271850585937,285.4806823730469,1.0,0.5043884515762329,0.5522938966751099,0.5522938966751099,1.0,1.0,-2.6034369468688965,1.0235215425491333,1.5799154043197632,0.4376868605613708,0.9568681120872498,0.9568681120872498,0.0,129.8936004638672,118.0,32816.63671875,0.0,1579.39501953125,1.0,282.1570739746094,284.2157592773437,291.6788024902344,293.8566589355469,293.1499938964844,293.1499938964844,281.8500061035156,35079.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848585844039917,1.0,0.0,0.0,3.816684484481812,3.816709995269776,9.719990430312464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.01953125,0.0,1719.43798828125,1895.4371337890625,0.0,2922.027099609375,0.9420537352561952,1.0,0.0,3.0,1.0,0.0
12217140,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.9990000128746032,0.6518722176551819,0.5269595384597778,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.7945087552070618,0.2909260988235473,0.2777122557163238,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8030633926391602,0.2997877299785614,0.2116238176822662,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7429170608520508,0.2367457300424575,0.226933866739273,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.7055718898773193,0.2005725651979446,0.9158658385276794,285.26202392578125,284.95001220703125,298.28375244140625,288.6310729980469,297.7474060058594,297.402587890625,285.259521484375,1.0,0.5002507567405701,0.5507593154907227,0.5507593154907227,1.0,1.0,-2.5920538902282715,1.0165034532546997,1.5755504369735718,0.433324784040451,0.9592372179031372,0.9592372179031372,0.0,126.26085662841795,121.0,33599.46875,0.0,1547.6990966796875,1.0,281.8568420410156,283.9512634277344,291.67510986328125,293.901611328125,293.1499938964844,293.1499938964844,281.54998779296875,35362.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604216575622559,1.0,0.0,0.0,3.841089010238648,3.8411147594451904,9.844688975135796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.39013671875,0.0,1751.3187255859375,1895.4371337890625,0.0,3032.959716796875,0.9477297067642212,1.0,0.0,3.0,1.0,0.0
12217200,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.9990000128746032,0.6518722176551819,0.5269595384597778,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.7945087552070618,0.2909260988235473,0.2777122557163238,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8030633926391602,0.2997877299785614,0.2116238176822662,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.7429170608520508,0.2367457300424575,0.226933866739273,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.7055718898773193,0.2005725651979446,0.9158658385276794,285.26202392578125,284.95001220703125,298.28375244140625,288.6310729980469,297.7474060058594,297.402587890625,285.259521484375,1.0,0.5002507567405701,0.5507593154907227,0.5507593154907227,1.0,1.0,-2.5920538902282715,1.0165034532546997,1.5755504369735718,0.433324784040451,0.9592372179031372,0.9592372179031372,0.0,126.26085662841795,121.0,33599.46875,0.0,1547.6990966796875,1.0,281.8568420410156,283.9512634277344,291.67510986328125,293.901611328125,293.1499938964844,293.1499938964844,281.54998779296875,35362.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604216575622559,1.0,0.0,0.0,3.841089010238648,3.8411147594451904,9.844688975135796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.39013671875,0.0,1751.3187255859375,1895.4371337890625,0.0,3032.959716796875,0.9477297067642212,1.0,0.0,3.0,1.0,0.0
12217260,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.6538705229759216,0.5221325755119324,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7986608743667603,0.2927189469337463,0.2793795764446258,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.805457353591919,0.299654871225357,0.2115179598331451,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7456501722335815,0.237355500459671,0.2274892181158065,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7072470188140869,0.2001013606786728,0.9136180877685548,285.05224609375,284.95001220703125,298.3365478515625,288.64239501953125,297.7575378417969,297.38604736328125,285.0503845214844,1.0,0.4986245334148407,0.5499023795127869,0.5499023795127869,1.0,1.0,-2.58608341217041,1.0127553939819336,1.5733280181884766,0.4307256937026977,0.9588683843612672,0.9588683843612672,0.0,124.54855346679688,124.0,34557.30859375,0.0,1532.0399169921875,1.0,281.5567321777344,283.701904296875,291.6794738769531,293.95831298828125,293.1499938964844,293.1499938964844,281.25,35630.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870707631111145,1.0,0.0,0.0,3.855497121810913,3.855523109436035,9.918683190335289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.71728515625,0.0,1771.114990234375,1895.4371337890625,0.0,3129.4482421875,0.9511449933052064,1.0,0.0,3.0,1.0,0.0
12217320,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.6538705229759216,0.5221325755119324,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7986608743667603,0.2927189469337463,0.2793795764446258,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.805457353591919,0.299654871225357,0.2115179598331451,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7456501722335815,0.237355500459671,0.2274892181158065,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7072470188140869,0.2001013606786728,0.9136180877685548,285.05224609375,284.95001220703125,298.3365478515625,288.64239501953125,297.7575378417969,297.38604736328125,285.0503845214844,1.0,0.4986245334148407,0.5499023795127869,0.5499023795127869,1.0,1.0,-2.58608341217041,1.0127553939819336,1.5733280181884766,0.4307256937026977,0.9588683843612672,0.9588683843612672,0.0,124.54855346679688,124.0,34557.30859375,0.0,1532.0399169921875,1.0,281.5567321777344,283.701904296875,291.6794738769531,293.95831298828125,293.1499938964844,293.1499938964844,281.25,35630.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870707631111145,1.0,0.0,0.0,3.855497121810913,3.855523109436035,9.918683190335289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.71728515625,0.0,1771.114990234375,1895.4371337890625,0.0,3129.4482421875,0.9511449933052064,1.0,0.0,3.0,1.0,0.0
12217380,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6546915769577026,0.5218639373779297,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8003494143486023,0.2943633198738098,0.2809608876705169,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8053596615791321,0.2993492186069488,0.211334154009819,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7462508082389832,0.2378089427947998,0.2279510200023651,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7066782116889954,0.1994983702898025,0.9110589623451232,284.84979248046875,284.95001220703125,298.3881225585937,288.65350341796875,297.7635498046875,297.36358642578125,284.84820556640625,1.0,0.4984714984893799,0.5490454435348511,0.5490454435348511,1.0,1.0,-2.584916591644287,1.0111271142959597,1.5737895965576172,0.4292908608913421,0.9558587074279784,0.9558587074279784,0.0,124.42264556884766,127.0,35553.33203125,0.0,1529.910888671875,1.0,281.2566833496094,283.4603881835937,291.69140625,294.0286560058594,293.1499938964844,293.1499938964844,280.95001220703125,35885.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812644481658936,1.0,0.0,0.0,3.8604674339294434,3.860493421554565,9.944272960638043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.4091796875,0.0,1779.265625,1895.4371337890625,0.0,3228.42919921875,0.952424168586731,1.0,0.0,3.0,1.0,0.0
12217440,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6546915769577026,0.5218639373779297,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8003494143486023,0.2943633198738098,0.2809608876705169,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8053596615791321,0.2993492186069488,0.211334154009819,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7462508082389832,0.2378089427947998,0.2279510200023651,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7066782116889954,0.1994983702898025,0.9110589623451232,284.84979248046875,284.95001220703125,298.3881225585937,288.65350341796875,297.7635498046875,297.36358642578125,284.84820556640625,1.0,0.4984714984893799,0.5490454435348511,0.5490454435348511,1.0,1.0,-2.584916591644287,1.0111271142959597,1.5737895965576172,0.4292908608913421,0.9558587074279784,0.9558587074279784,0.0,124.42264556884766,127.0,35553.33203125,0.0,1529.910888671875,1.0,281.2566833496094,283.4603881835937,291.69140625,294.0286560058594,293.1499938964844,293.1499938964844,280.95001220703125,35885.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812644481658936,1.0,0.0,0.0,3.8604674339294434,3.860493421554565,9.944272960638043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.4091796875,0.0,1779.265625,1895.4371337890625,0.0,3228.42919921875,0.952424168586731,1.0,0.0,3.0,1.0,0.0
12217500,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.9990000128746032,0.6545949578285217,0.5228419899940491,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.8005982041358948,0.2951441705226898,0.2817427515983581,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.8047131896018982,0.2991491556167602,0.2112334668636322,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.7460305690765381,0.2379908114671707,0.2281655669212341,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7058448195457458,0.1991554349660873,0.9097086191177368,284.70166015625,284.95001220703125,298.4134521484375,288.6590270996094,297.7650451660156,297.3501892089844,284.69140625,1.0,0.4988039135932922,0.5486170053482056,0.5486170053482056,1.0,1.0,-2.585544347763061,1.010841965675354,1.574702501296997,0.4288358688354492,0.9527766704559326,0.9527766704559326,0.0,124.74539184570312,127.0,36461.19921875,0.0,1532.186279296875,1.0,280.9959411621094,283.2709655761719,291.7250671386719,294.16668701171875,293.1499938964844,293.1499938964844,280.95001220703125,36021.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892825245857239,1.0,0.0,0.0,3.8596112728118896,3.859637260437012,9.939863048202824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.22607421875,0.0,1779.2857666015625,1895.4371337890625,0.0,3303.4970703125,0.952288031578064,1.0,0.0,3.0,1.0,0.0
12217560,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.651611328125,0.9990000128746032,0.6540806293487549,0.5245776176452637,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.800369143486023,0.2958642840385437,0.282442182302475,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65203857421875,0.8035756945610046,0.2988784313201904,0.2110601514577865,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522827148437,0.745395302772522,0.2381144911050796,0.2283076792955398,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6525573730469,0.7045707106590271,0.198757454752922,0.9080581068992616,284.65185546875,284.95001220703125,298.4384155273437,288.6644897460937,297.7651062011719,297.3345947265625,284.6505432128906,1.0,0.4993326663970947,0.5482502579689026,0.5482502579689026,1.0,1.0,-2.586448907852173,1.0107522010803225,1.5756967067718506,0.4285206198692322,0.9502400159835817,0.9502400159835817,0.0,125.31382751464844,130.0,36553.19140625,0.0,1535.9205322265625,1.0,280.95654296875,283.224365234375,291.7040405273437,294.1018981933594,293.1499938964844,293.1499938964844,280.6499938964844,36137.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921817541122437,1.0,0.0,0.0,3.8561277389526367,3.856153964996338,9.92192894955224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.818359375,0.0,1775.9017333984375,1895.4371337890625,0.0,3330.60546875,0.9516038298606871,1.0,0.0,3.0,1.0,0.0
12217620,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591369628906,0.9990000128746032,0.6520185470581055,0.5293851494789124,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.7992011904716492,0.2972308397293091,0.283819317817688,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8005967140197754,0.2982576489448547,0.2106973379850387,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7435097694396973,0.2382830381393432,0.2285574674606323,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599304199219,0.7013525366783142,0.1978859007358551,0.9045791625976562,284.4593200683594,284.95001220703125,298.48736572265625,288.67529296875,297.7635803222656,297.30133056640625,284.4582824707031,1.0,0.5008636713027954,0.5475168228149414,0.5475168228149414,1.0,1.0,-2.5895628929138184,1.0111510753631592,1.5784119367599487,0.4281795918941498,0.9420883655548096,0.9420883655548096,0.0,126.9193878173828,118.0,37553.01953125,0.0,1547.2412109375,1.0,280.6567077636719,282.9945068359375,291.7150573730469,294.1741027832031,293.1499938964844,293.1499938964844,280.3500061035156,36393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031191468238832,1.0,0.0,0.0,3.842319488525391,3.8423454761505127,9.850998594629343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.57763671875,0.0,1760.9466552734375,1895.4371337890625,0.0,3432.641845703125,0.9486559629440308,1.0,0.0,3.0,1.0,0.0
12217680,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591369628906,0.9990000128746032,0.6520185470581055,0.5293851494789124,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.7992011904716492,0.2972308397293091,0.283819317817688,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8005967140197754,0.2982576489448547,0.2106973379850387,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7435097694396973,0.2382830381393432,0.2285574674606323,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599304199219,0.7013525366783142,0.1978859007358551,0.9045791625976562,284.4593200683594,284.95001220703125,298.48736572265625,288.67529296875,297.7635803222656,297.30133056640625,284.4582824707031,1.0,0.5008636713027954,0.5475168228149414,0.5475168228149414,1.0,1.0,-2.5895628929138184,1.0111510753631592,1.5784119367599487,0.4281795918941498,0.9420883655548096,0.9420883655548096,0.0,126.9193878173828,118.0,37553.01953125,0.0,1547.2412109375,1.0,280.6567077636719,282.9945068359375,291.7150573730469,294.1741027832031,293.1499938964844,293.1499938964844,280.3500061035156,36393.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031191468238832,1.0,0.0,0.0,3.842319488525391,3.8423454761505127,9.850998594629343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.57763671875,0.0,1760.9466552734375,1895.4371337890625,0.0,3432.641845703125,0.9486559629440308,1.0,0.0,3.0,1.0,0.0
12217740,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2614440917969,0.9990000128746032,0.6499541401863098,0.5236384868621826,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.8032697439193726,0.2984412312507629,0.2849295139312744,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.8028524518013,0.2974684536457062,0.2101287990808487,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622985839844,0.7460569739341736,0.2382955104112625,0.2285386770963668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626342773437,0.7027714848518372,0.1968810111284256,0.8998885750770569,284.2617492675781,284.95001220703125,298.5349426269531,288.6859436035156,297.7641906738281,297.2730712890625,284.25994873046875,1.0,0.4974183440208435,0.5467833876609802,0.5467833876609802,1.0,1.0,-2.5776708126068115,1.0049383640289309,1.5727323293685913,0.4248363971710205,0.9312933683395386,0.9312933683395386,0.0,124.73157501220705,121.0,38428.51171875,0.0,1521.4832763671875,1.0,280.3568420410156,282.76470947265625,291.72412109375,294.24102783203125,293.1499938964844,293.1499938964844,280.04998779296875,36670.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913729727268219,1.0,0.0,0.0,3.81840443611145,3.818430185317993,9.72875227489567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.80810546875,0.0,1733.9676513671875,1895.4371337890625,0.0,3531.18408203125,0.943450093269348,1.0,0.0,3.0,1.0,0.0
12217800,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2614440917969,0.9990000128746032,0.6499541401863098,0.5236384868621826,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.8032697439193726,0.2984412312507629,0.2849295139312744,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2619934082031,0.8028524518013,0.2974684536457062,0.2101287990808487,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2622985839844,0.7460569739341736,0.2382955104112625,0.2285386770963668,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2626342773437,0.7027714848518372,0.1968810111284256,0.8998885750770569,284.2617492675781,284.95001220703125,298.5349426269531,288.6859436035156,297.7641906738281,297.2730712890625,284.25994873046875,1.0,0.4974183440208435,0.5467833876609802,0.5467833876609802,1.0,1.0,-2.5776708126068115,1.0049383640289309,1.5727323293685913,0.4248363971710205,0.9312933683395386,0.9312933683395386,0.0,124.73157501220705,121.0,38428.51171875,0.0,1521.4832763671875,1.0,280.3568420410156,282.76470947265625,291.72412109375,294.24102783203125,293.1499938964844,293.1499938964844,280.04998779296875,36670.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913729727268219,1.0,0.0,0.0,3.81840443611145,3.818430185317993,9.72875227489567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.80810546875,0.0,1733.9676513671875,1895.4371337890625,0.0,3531.18408203125,0.943450093269348,1.0,0.0,3.0,1.0,0.0
12217860,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.9990000128746032,0.6486691832542419,0.5216682553291321,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664367675781,0.8053065538406372,0.2995445132255554,0.2859668433666229,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.8030588030815125,0.2965552806854248,0.2094953656196594,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.7468589544296265,0.2382055968046188,0.2284513562917709,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.7023872137069702,0.1958316564559936,0.8951163291931152,284.0662841796875,284.95001220703125,298.5810546875,288.6965026855469,297.7688903808594,297.2524108886719,284.0652160644531,1.0,0.4961171746253967,0.5460620522499084,0.5460620522499084,1.0,1.0,-2.569937229156494,1.000614881515503,1.5693223476409912,0.4220573008060455,0.9178775548934937,0.9178775548934937,0.0,123.85171508789062,124.0,39352.91796875,0.0,1507.24169921875,1.0,280.0570678710937,282.5449523925781,291.7315368652344,294.3039855957031,293.1499938964844,293.1499938964844,279.75,36978.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235682487487792,1.0,0.0,0.0,3.7830710411071777,3.7830965518951416,9.549536343911311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.55859375,0.0,1693.90380859375,1895.4371337890625,0.0,3622.05126953125,0.9357128143310548,1.0,0.0,3.0,1.0,0.0
12217920,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06610107421875,0.9990000128746032,0.6486691832542419,0.5216682553291321,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664367675781,0.8053065538406372,0.2995445132255554,0.2859668433666229,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06646728515625,0.8030588030815125,0.2965552806854248,0.2094953656196594,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.7468589544296265,0.2382055968046188,0.2284513562917709,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.06689453125,0.7023872137069702,0.1958316564559936,0.8951163291931152,284.0662841796875,284.95001220703125,298.5810546875,288.6965026855469,297.7688903808594,297.2524108886719,284.0652160644531,1.0,0.4961171746253967,0.5460620522499084,0.5460620522499084,1.0,1.0,-2.569937229156494,1.000614881515503,1.5693223476409912,0.4220573008060455,0.9178775548934937,0.9178775548934937,0.0,123.85171508789062,124.0,39352.91796875,0.0,1507.24169921875,1.0,280.0570678710937,282.5449523925781,291.7315368652344,294.3039855957031,293.1499938964844,293.1499938964844,279.75,36978.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235682487487792,1.0,0.0,0.0,3.7830710411071777,3.7830965518951416,9.549536343911311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.55859375,0.0,1693.90380859375,1895.4371337890625,0.0,3622.05126953125,0.9357128143310548,1.0,0.0,3.0,1.0,0.0
12217980,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830261230469,0.9990000128746032,0.6460935473442078,0.5233691930770874,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8053726553916931,0.3005653321743011,0.2869681715965271,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8012862801551819,0.2955504059791565,0.2088268995285034,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7459593415260315,0.2380301505327224,0.2283268272876739,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.7002547979354858,0.1947310715913772,0.8903517723083496,283.8831481933594,284.95001220703125,298.62567138671875,288.7069702148437,297.77313232421875,297.23193359375,283.882568359375,1.0,0.4960336089134216,0.5453407764434814,0.5453407764434814,1.0,1.0,-2.5665037631988525,0.9981589913368224,1.5683447122573853,0.4202984571456909,0.9021114706993104,0.9021114706993104,0.0,124.25967407226562,127.0,40302.66015625,0.0,1504.43701171875,1.0,279.7573547363281,282.33721923828125,291.7406311035156,294.37042236328125,293.1499938964844,293.1499938964844,279.45001220703125,37315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330703020095824,1.0,0.0,0.0,3.735234260559082,3.735259294509888,9.309555935033132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.06640625,0.0,1640.1505126953125,1895.4371337890625,0.0,3709.251220703125,0.925211787223816,1.0,0.0,3.0,1.0,0.0
12218040,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8830261230469,0.9990000128746032,0.6460935473442078,0.5233691930770874,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8053726553916931,0.3005653321743011,0.2869681715965271,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8832397460937,0.8012862801551819,0.2955504059791565,0.2088268995285034,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8833923339844,0.7459593415260315,0.2380301505327224,0.2283268272876739,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.883544921875,0.7002547979354858,0.1947310715913772,0.8903517723083496,283.8831481933594,284.95001220703125,298.62567138671875,288.7069702148437,297.77313232421875,297.23193359375,283.882568359375,1.0,0.4960336089134216,0.5453407764434814,0.5453407764434814,1.0,1.0,-2.5665037631988525,0.9981589913368224,1.5683447122573853,0.4202984571456909,0.9021114706993104,0.9021114706993104,0.0,124.25967407226562,127.0,40302.66015625,0.0,1504.43701171875,1.0,279.7573547363281,282.33721923828125,291.7406311035156,294.37042236328125,293.1499938964844,293.1499938964844,279.45001220703125,37315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330703020095824,1.0,0.0,0.0,3.735234260559082,3.735259294509888,9.309555935033132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.06640625,0.0,1640.1505126953125,1895.4371337890625,0.0,3709.251220703125,0.925211787223816,1.0,0.0,3.0,1.0,0.0
12218100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.748046875,0.9990000128746032,0.6442664265632629,0.5250747799873352,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7509765625,0.8049707412719727,0.3010655045509338,0.287483274936676,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510986328125,0.7999714016914368,0.2950405180454254,0.2085060179233551,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7527160644531,0.7451346516609192,0.2379280924797058,0.2282713502645492,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7546081542969,0.6987958550453186,0.194169282913208,0.8880137205123901,283.74969482421875,284.95001220703125,298.6473999023437,288.712158203125,297.7756652832031,297.22271728515625,283.7403259277344,1.0,0.4963367879390716,0.5449801087379456,0.5449801087379456,1.0,1.0,-2.5659093856811523,0.997420847415924,1.5684884786605835,0.4196605384349823,0.8928326368331909,0.8928326368331909,0.0,124.7681884765625,127.0,41201.09765625,0.0,1505.86865234375,1.0,279.4993591308594,282.1725158691406,291.7703552246094,294.5048217773437,293.1499938964844,293.1499938964844,279.45001220703125,37509.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401084780693054,1.0,0.0,0.0,3.7064247131347656,3.706449508666992,9.166502081825456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.87548828125,0.0,1608.3233642578125,1895.4371337890625,0.0,3773.430908203125,0.9188572764396667,1.0,0.0,3.0,1.0,0.0
