time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218160,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7113647460937,0.9990000128746032,0.6419860124588013,0.5273940563201904,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71142578125,0.8041887283325195,0.3015216588973999,0.2879335880279541,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71142578125,0.7982708811759949,0.2944836318492889,0.208131656050682,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71148681640625,0.7439863681793213,0.2377852797508239,0.2281617373228073,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71160888671875,0.6969886422157288,0.193566232919693,0.8854541778564453,283.7113952636719,284.95001220703125,298.6687316894531,288.71734619140625,297.77838134765625,297.2139892578125,283.7113342285156,1.0,0.4968070387840271,0.5446705222129822,0.5446705222129822,1.0,1.0,-2.565579414367676,0.9968608617782592,1.5687185525894165,0.4191478490829468,0.884139358997345,0.884139358997345,0.0,125.47940063476562,115.0,41245.51953125,0.0,1508.53955078125,1.0,279.45770263671875,282.1416015625,291.7505798339844,294.4383544921875,293.1499938964844,293.1499938964844,279.75,37687.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424294233322144,1.0,0.0,0.0,3.673499584197998,3.6735241413116455,9.004368735077151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.443359375,0.0,1572.1768798828125,1895.4371337890625,0.0,3794.511962890625,0.9116612672805786,1.0,0.0,3.0,1.0,0.0
12218220,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.9990000128746032,0.6412388682365417,0.519587516784668,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.8095903992652893,0.3034978210926056,0.2893590927124023,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.8019967675209045,0.2946051657199859,0.2078549712896347,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.7476794719696045,0.238358199596405,0.2283275425434112,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134216308594,0.6996296048164368,0.1930861920118332,0.8816931843757629,283.9146423339844,284.95001220703125,298.710205078125,288.7276916503906,297.79248046875,297.2119140625,283.9170227050781,1.0,0.4928805530071258,0.5440513491630554,0.5440513491630554,1.0,1.0,-2.553274154663086,0.9906355738639832,1.5626384019851685,0.4157977700233459,0.8719386458396912,0.8719386458396912,0.0,122.6488265991211,103.0,39947.3359375,0.0,1479.8114013671875,1.0,279.7420959472656,282.3819580078125,291.66864013671875,294.21343994140625,293.1499938964844,293.1499938964844,280.04998779296875,37656.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262996912002563,1.0,0.0,0.0,3.6107938289642334,3.610817909240722,8.699588534000213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81201171875,0.0,1502.2486572265625,1895.4371337890625,0.0,3647.177978515625,0.8976975083351135,1.0,0.0,3.0,1.0,0.0
12218280,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.9990000128746032,0.6412388682365417,0.519587516784668,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9143371582031,0.8095903992652893,0.3034978210926056,0.2893590927124023,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.914306640625,0.8019967675209045,0.2946051657199859,0.2078549712896347,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9139099121094,0.7476794719696045,0.238358199596405,0.2283275425434112,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134216308594,0.6996296048164368,0.1930861920118332,0.8816931843757629,283.9146423339844,284.95001220703125,298.710205078125,288.7276916503906,297.79248046875,297.2119140625,283.9170227050781,1.0,0.4928805530071258,0.5440513491630554,0.5440513491630554,1.0,1.0,-2.553274154663086,0.9906355738639832,1.5626384019851685,0.4157977700233459,0.8719386458396912,0.8719386458396912,0.0,122.6488265991211,103.0,39947.3359375,0.0,1479.8114013671875,1.0,279.7420959472656,282.3819580078125,291.66864013671875,294.21343994140625,293.1499938964844,293.1499938964844,280.04998779296875,37656.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262996912002563,1.0,0.0,0.0,3.6107938289642334,3.610817909240722,8.699588534000213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.81201171875,0.0,1502.2486572265625,1895.4371337890625,0.0,3647.177978515625,0.8976975083351135,1.0,0.0,3.0,1.0,0.0
12218340,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12127685546875,0.9990000128746032,0.6471269726753235,0.5011535882949829,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1207275390625,0.8211676478385925,0.306506335735321,0.2917717695236206,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.812505841255188,0.2958778440952301,0.2084171921014785,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203918457031,0.7574897408485413,0.2398200631141662,0.2293095290660858,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199645996094,0.7085636854171753,0.1934886425733566,0.8815726637840271,284.1209716796875,284.95001220703125,298.75,288.7380065917969,297.8168029785156,297.2279052734375,284.122802734375,1.0,0.4861981272697449,0.5434322357177734,0.5434322357177734,1.0,1.0,-2.535738468170166,0.9821447730064392,1.5535937547683716,0.4112233221530914,0.8625571727752686,0.8625571727752686,0.0,116.4859848022461,106.0,38489.79296875,0.0,1430.1143798828125,1.0,280.0411682128906,282.6257629394531,291.6575927734375,294.0979919433594,293.1499938964844,293.1499938964844,280.3500061035156,37493.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068343043327332,1.0,0.0,0.0,3.5541768074035645,3.5542001724243164,8.428908699897875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8662109375,0.0,1440.0299072265625,1895.4371337890625,0.0,3467.201904296875,0.8849955797195435,1.0,0.0,3.0,1.0,0.0
12218400,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12127685546875,0.9990000128746032,0.6471269726753235,0.5011535882949829,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1207275390625,0.8211676478385925,0.306506335735321,0.2917717695236206,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.812505841255188,0.2958778440952301,0.2084171921014785,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1203918457031,0.7574897408485413,0.2398200631141662,0.2293095290660858,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199645996094,0.7085636854171753,0.1934886425733566,0.8815726637840271,284.1209716796875,284.95001220703125,298.75,288.7380065917969,297.8168029785156,297.2279052734375,284.122802734375,1.0,0.4861981272697449,0.5434322357177734,0.5434322357177734,1.0,1.0,-2.535738468170166,0.9821447730064392,1.5535937547683716,0.4112233221530914,0.8625571727752686,0.8625571727752686,0.0,116.4859848022461,106.0,38489.79296875,0.0,1430.1143798828125,1.0,280.0411682128906,282.6257629394531,291.6575927734375,294.0979919433594,293.1499938964844,293.1499938964844,280.3500061035156,37493.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068343043327332,1.0,0.0,0.0,3.5541768074035645,3.5542001724243164,8.428908699897875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8662109375,0.0,1440.0299072265625,1895.4371337890625,0.0,3467.201904296875,0.8849955797195435,1.0,0.0,3.0,1.0,0.0
12218460,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.9990000128746032,0.6573141813278198,0.4882494807243347,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.8305893540382385,0.310088962316513,0.2948776185512543,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.8206247687339783,0.2977291047573089,0.2095093727111816,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.7658092379570007,0.2417986541986465,0.2309191226959228,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.7155952453613281,0.194399893283844,0.884489893913269,284.3241577148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8565979003906,297.2710266113281,284.3264465332031,1.0,0.4831275641918182,0.5430333018302917,0.5430333018302917,1.0,1.0,-2.5306990146636963,0.9794332385063172,1.551265835762024,0.4093800187110901,0.8558349609375,0.8558349609375,0.0,112.52301025390624,109.0,37231.8984375,0.0,1406.508056640625,1.0,280.3406677246094,282.8738098144531,291.66845703125,294.0229187011719,293.1499938964844,293.1499938964844,280.6499938964844,37253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884064555168152,1.0,0.0,0.0,3.506307601928711,3.5063304901123047,8.203389825212071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.69677734375,0.0,1388.1094970703125,1895.4371337890625,0.0,3295.302001953125,0.874194860458374,1.0,0.0,3.0,1.0,0.0
12218520,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.9990000128746032,0.6573141813278198,0.4882494807243347,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32391357421875,0.8305893540382385,0.310088962316513,0.2948776185512543,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.8206247687339783,0.2977291047573089,0.2095093727111816,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.323486328125,0.7658092379570007,0.2417986541986465,0.2309191226959228,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230285644531,0.7155952453613281,0.194399893283844,0.884489893913269,284.3241577148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8565979003906,297.2710266113281,284.3264465332031,1.0,0.4831275641918182,0.5430333018302917,0.5430333018302917,1.0,1.0,-2.5306990146636963,0.9794332385063172,1.551265835762024,0.4093800187110901,0.8558349609375,0.8558349609375,0.0,112.52301025390624,109.0,37231.8984375,0.0,1406.508056640625,1.0,280.3406677246094,282.8738098144531,291.66845703125,294.0229187011719,293.1499938964844,293.1499938964844,280.6499938964844,37253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884064555168152,1.0,0.0,0.0,3.506307601928711,3.5063304901123047,8.203389825212071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.69677734375,0.0,1388.1094970703125,1895.4371337890625,0.0,3295.302001953125,0.874194860458374,1.0,0.0,3.0,1.0,0.0
12218580,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9990000128746032,0.6672489047050476,0.4806259274482727,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.8377960324287415,0.3140285313129425,0.2984216213226318,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.826373815536499,0.2999138832092285,0.2109116613864898,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.7720977663993835,0.2440890073776245,0.2329248189926147,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.7204409241676331,0.1956498920917511,0.8892686367034912,284.5335388183594,284.95001220703125,298.8133239746094,288.74774169921875,297.9027404785156,297.3287353515625,284.5364990234375,1.0,0.4824571311473846,0.5426343679428101,0.5426343679428101,1.0,1.0,-2.5356264114379883,0.981064796447754,1.5545614957809448,0.4097881019115448,0.8519352674484253,0.8519352674484253,0.0,110.49186706542967,112.0,36201.4375,0.0,1404.0836181640625,1.0,280.6402587890625,283.1290283203125,291.68365478515625,293.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,36950.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727778792381287,1.0,0.0,0.0,3.469658136367798,3.4696805477142334,8.032794767132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.93994140625,0.0,1348.3909912109375,1895.4371337890625,0.0,3148.8671875,0.8658416867256165,1.0,0.0,3.0,1.0,0.0
12218640,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.9990000128746032,0.6672489047050476,0.4806259274482727,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.8377960324287415,0.3140285313129425,0.2984216213226318,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.826373815536499,0.2999138832092285,0.2109116613864898,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.7720977663993835,0.2440890073776245,0.2329248189926147,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321960449219,0.7204409241676331,0.1956498920917511,0.8892686367034912,284.5335388183594,284.95001220703125,298.8133239746094,288.74774169921875,297.9027404785156,297.3287353515625,284.5364990234375,1.0,0.4824571311473846,0.5426343679428101,0.5426343679428101,1.0,1.0,-2.5356264114379883,0.981064796447754,1.5545614957809448,0.4097881019115448,0.8519352674484253,0.8519352674484253,0.0,110.49186706542967,112.0,36201.4375,0.0,1404.0836181640625,1.0,280.6402587890625,283.1290283203125,291.68365478515625,293.971435546875,293.1499938964844,293.1499938964844,280.95001220703125,36950.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727778792381287,1.0,0.0,0.0,3.469658136367798,3.4696805477142334,8.032794767132145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.93994140625,0.0,1348.3909912109375,1895.4371337890625,0.0,3148.8671875,0.8658416867256165,1.0,0.0,3.0,1.0,0.0
12218700,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.9990000128746032,0.6716886758804321,0.4782781600952148,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.8407391905784607,0.3160964846611023,0.3002927899360657,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8285625576972961,0.3010914623737335,0.2116765081882476,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.7745983004570007,0.2453151792287826,0.234015554189682,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7223002314567566,0.1963862478733062,0.8922272324562073,284.6834411621094,284.95001220703125,298.8248291015625,288.7469787597656,297.9219970703125,297.3529052734375,284.6955261230469,1.0,0.4828295409679413,0.5424349308013916,0.5424349308013916,1.0,1.0,-2.540834903717041,0.9830759167671204,1.557759165763855,0.410586416721344,0.8515953421592712,0.8515953421592712,0.0,109.9957046508789,112.0,35398.359375,0.0,1408.652099609375,1.0,280.8934020996094,283.3191223144531,291.6647033691406,293.8550720214844,293.1499938964844,293.1499938964844,280.95001220703125,36766.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636953830718994,1.0,0.0,0.0,3.455907106399536,3.455929517745972,7.969249509187648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.41064453125,0.0,1333.1907958984375,1895.4371337890625,0.0,3063.6669921875,0.8626965284347534,1.0,0.0,3.0,1.0,0.0
12218760,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6759480834007263,0.4765434861183166,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.8434792757034302,0.3182711601257324,0.3022966086864471,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.8305474519729614,0.3023733794689178,0.2125393748283386,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.776897132396698,0.2466275542974472,0.235213354229927,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7240068912506104,0.1972320526838302,0.8957521319389343,284.7539978027344,284.95001220703125,298.83477783203125,288.7450561523437,297.93658447265625,297.3705444335937,284.75750732421875,1.0,0.4836010932922363,0.5420874953269958,0.5420874953269958,1.0,1.0,-2.5478665828704834,0.9856938123703004,1.562172770500183,0.4115850031375885,0.8510441780090332,0.8510441780090332,0.0,109.73711395263672,115.0,35378.71484375,0.0,1416.628173828125,1.0,280.9399108886719,283.387939453125,291.69488525390625,293.9297180175781,293.1499938964844,293.1499938964844,281.25,36596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599846959114075,1.0,0.0,0.0,3.446225166320801,3.446247339248657,7.924659826130664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.77294921875,0.0,1322.26708984375,1895.4371337890625,0.0,3028.861083984375,0.8603774309158325,1.0,0.0,3.0,1.0,0.0
12218820,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.6839504837989807,0.4749879240989685,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8480627536773682,0.3227970004081726,0.3064727485179901,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8336141705513,0.3050859272480011,0.2143691331148147,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7806035280227661,0.2493887543678283,0.2377470433712005,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7267423868179321,0.1991087645292282,0.9037671685218812,284.9784240722656,284.95001220703125,298.85009765625,288.73785400390625,297.9610290527344,297.4007263183594,284.9818725585937,1.0,0.4861180484294891,0.5413926243782043,0.5413926243782043,1.0,1.0,-2.5658833980560303,0.9926166534423828,1.5732667446136477,0.4144045114517212,0.853182315826416,0.853182315826416,0.0,109.89875793457033,118.0,34678.2890625,0.0,1440.8367919921875,1.0,281.23974609375,283.64569091796875,291.70001220703125,293.8919982910156,293.1499938964844,293.1499938964844,281.54998779296875,36212.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496897220611572,1.0,0.0,0.0,3.437258720397949,3.4372806549072266,7.883475632297632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.65234375,0.0,1310.60791015625,1895.4371337890625,0.0,2932.364501953125,0.858089804649353,1.0,0.0,3.0,1.0,0.0
12218880,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9990000128746032,0.6839504837989807,0.4749879240989685,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8480627536773682,0.3227970004081726,0.3064727485179901,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8336141705513,0.3050859272480011,0.2143691331148147,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7806035280227661,0.2493887543678283,0.2377470433712005,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7267423868179321,0.1991087645292282,0.9037671685218812,284.9784240722656,284.95001220703125,298.85009765625,288.73785400390625,297.9610290527344,297.4007263183594,284.9818725585937,1.0,0.4861180484294891,0.5413926243782043,0.5413926243782043,1.0,1.0,-2.5658833980560303,0.9926166534423828,1.5732667446136477,0.4144045114517212,0.853182315826416,0.853182315826416,0.0,109.89875793457033,118.0,34678.2890625,0.0,1440.8367919921875,1.0,281.23974609375,283.64569091796875,291.70001220703125,293.8919982910156,293.1499938964844,293.1499938964844,281.54998779296875,36212.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496897220611572,1.0,0.0,0.0,3.437258720397949,3.4372806549072266,7.883475632297632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.65234375,0.0,1310.60791015625,1895.4371337890625,0.0,2932.364501953125,0.858089804649353,1.0,0.0,3.0,1.0,0.0
12218940,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9990000128746032,0.691622257232666,0.4753434658050537,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8517941832542419,0.3275738060474396,0.3109118044376373,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.8358447551727295,0.3080228269100189,0.2163737565279007,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7834658026695251,0.2523424029350281,0.2404887974262237,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7288278341293335,0.2011900544166565,0.9128836989402772,285.2052001953125,284.95001220703125,298.8598022460937,288.7264709472656,297.9806823730469,297.426513671875,285.20855712890625,1.0,0.4896735846996307,0.5406976938247681,0.5406976938247681,1.0,1.0,-2.5882976055145264,1.0014389753341677,1.5868586301803589,0.4181564748287201,0.858365535736084,0.858365535736084,0.0,110.7533950805664,121.0,34132.05859375,0.0,1474.248291015625,1.0,281.53973388671875,283.9044494628906,291.6993408203125,293.8576965332031,293.1499938964844,293.1499938964844,281.8500061035156,35817.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414537310600281,1.0,0.0,0.0,3.443135499954224,3.443157434463501,7.910455792625726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.68310546875,0.0,1313.6832275390625,1895.4371337890625,0.0,2855.30029296875,0.8590831756591797,1.0,0.0,3.0,1.0,0.0
12219000,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.9990000128746032,0.691622257232666,0.4753434658050537,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.8517941832542419,0.3275738060474396,0.3109118044376373,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.8358447551727295,0.3080228269100189,0.2163737565279007,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.7834658026695251,0.2523424029350281,0.2404887974262237,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.7288278341293335,0.2011900544166565,0.9128836989402772,285.2052001953125,284.95001220703125,298.8598022460937,288.7264709472656,297.9806823730469,297.426513671875,285.20855712890625,1.0,0.4896735846996307,0.5406976938247681,0.5406976938247681,1.0,1.0,-2.5882976055145264,1.0014389753341677,1.5868586301803589,0.4181564748287201,0.858365535736084,0.858365535736084,0.0,110.7533950805664,121.0,34132.05859375,0.0,1474.248291015625,1.0,281.53973388671875,283.9044494628906,291.6993408203125,293.8576965332031,293.1499938964844,293.1499938964844,281.8500061035156,35817.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414537310600281,1.0,0.0,0.0,3.443135499954224,3.443157434463501,7.910455792625726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.68310546875,0.0,1313.6832275390625,1895.4371337890625,0.0,2855.30029296875,0.8590831756591797,1.0,0.0,3.0,1.0,0.0
12219060,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.9990000128746032,0.6991283297538757,0.4771214723587036,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8548900485038757,0.3325701355934143,0.3155820667743683,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.837469220161438,0.3111580014228821,0.2185340225696563,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.785704493522644,0.2554611563682556,0.2434097081422805,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.7304200530052185,0.2034229636192321,0.9228108525276184,285.4284362792969,284.95001220703125,298.8644104003906,288.7113647460937,297.9960632324219,297.448974609375,285.431396484375,1.0,0.4940141141414642,0.5395306348800659,0.5395306348800659,1.0,1.0,-2.614076375961304,1.0110687017440796,1.603007674217224,0.421976774930954,0.8665140867233276,0.8665140867233276,0.0,112.13214874267578,124.0,33665.44921875,0.0,1515.073486328125,1.0,281.8398742675781,284.15850830078125,291.6930236816406,293.82354736328125,293.1499938964844,293.1499938964844,282.1499938964844,35433.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349970579147339,1.0,0.0,0.0,3.4635109901428223,3.4635331630706787,8.00435714154446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8251953125,0.0,1331.39794921875,1895.4371337890625,0.0,2795.010498046875,0.8633074760437012,1.0,0.0,3.0,1.0,0.0
12219120,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288024902344,0.9990000128746032,0.6991283297538757,0.4771214723587036,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8548900485038757,0.3325701355934143,0.3155820667743683,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.837469220161438,0.3111580014228821,0.2185340225696563,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.785704493522644,0.2554611563682556,0.2434097081422805,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.7304200530052185,0.2034229636192321,0.9228108525276184,285.4284362792969,284.95001220703125,298.8644104003906,288.7113647460937,297.9960632324219,297.448974609375,285.431396484375,1.0,0.4940141141414642,0.5395306348800659,0.5395306348800659,1.0,1.0,-2.614076375961304,1.0110687017440796,1.603007674217224,0.421976774930954,0.8665140867233276,0.8665140867233276,0.0,112.13214874267578,124.0,33665.44921875,0.0,1515.073486328125,1.0,281.8398742675781,284.15850830078125,291.6930236816406,293.82354736328125,293.1499938964844,293.1499938964844,282.1499938964844,35433.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349970579147339,1.0,0.0,0.0,3.4635109901428223,3.4635331630706787,8.00435714154446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8251953125,0.0,1331.39794921875,1895.4371337890625,0.0,2795.010498046875,0.8633074760437012,1.0,0.0,3.0,1.0,0.0
12219180,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.9990000128746032,0.7065259218215942,0.4799647629261017,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8575035333633423,0.3377483189105987,0.3204424977302551,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8386437296867371,0.3144514262676239,0.2208201289176941,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7874745726585388,0.2587123513221741,0.2464739382266998,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7316351532936096,0.2057676166296005,0.9333314895629884,285.645751953125,284.95001220703125,298.8643798828125,288.6928405761719,298.00799560546875,297.4686279296875,285.6484069824219,1.0,0.4989449381828308,0.538363516330719,0.538363516330719,1.0,1.0,-2.6424014568328857,1.021746039390564,1.6206554174423218,0.4262854754924774,0.8775242567062378,0.8775242567062378,0.0,113.91287994384766,127.0,33209.08984375,0.0,1561.9560546875,1.0,282.14013671875,284.4057006835937,291.6796569824219,293.7838439941406,293.1499938964844,293.1499938964844,282.45001220703125,35076.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295416235923767,1.0,0.0,0.0,3.497303009033203,3.4973254203796387,8.161309210663603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.55029296875,0.0,1363.2110595703125,1895.4371337890625,0.0,2744.178955078125,0.8705509901046753,1.0,0.0,3.0,1.0,0.0
12219240,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460876464844,0.9990000128746032,0.7065259218215942,0.4799647629261017,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455383300781,0.8575035333633423,0.3377483189105987,0.3204424977302551,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8386437296867371,0.3144514262676239,0.2208201289176941,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.7874745726585388,0.2587123513221741,0.2464739382266998,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.7316351532936096,0.2057676166296005,0.9333314895629884,285.645751953125,284.95001220703125,298.8643798828125,288.6928405761719,298.00799560546875,297.4686279296875,285.6484069824219,1.0,0.4989449381828308,0.538363516330719,0.538363516330719,1.0,1.0,-2.6424014568328857,1.021746039390564,1.6206554174423218,0.4262854754924774,0.8775242567062378,0.8775242567062378,0.0,113.91287994384766,127.0,33209.08984375,0.0,1561.9560546875,1.0,282.14013671875,284.4057006835937,291.6796569824219,293.7838439941406,293.1499938964844,293.1499938964844,282.45001220703125,35076.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295416235923767,1.0,0.0,0.0,3.497303009033203,3.4973254203796387,8.161309210663603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.55029296875,0.0,1363.2110595703125,1895.4371337890625,0.0,2744.178955078125,0.8705509901046753,1.0,0.0,3.0,1.0,0.0
12219300,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.9990000128746032,0.710178017616272,0.4817617833614349,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.8586071133613586,0.3403855562210083,0.3229056298732757,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.8390350937843323,0.3161289393901825,0.2219761610031128,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.7881640195846558,0.2603701949119568,0.2480291575193405,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.732083261013031,0.2069651782512664,0.9386890530586244,285.8004455566406,284.95001220703125,298.86279296875,288.6824035644531,298.0126342773437,297.4772644042969,285.813232421875,1.0,0.5015799403190613,0.5377799272537231,0.5377799272537231,1.0,1.0,-2.6572153568267822,1.027351975440979,1.6298635005950928,0.4285663664340973,0.8846722841262817,0.8846722841262817,0.0,114.93907928466795,127.0,32699.314453125,0.0,1587.263427734375,1.0,282.3946533203125,284.593017578125,291.6440124511719,293.667236328125,293.1499938964844,293.1499938964844,282.45001220703125,34899.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245000839233398,1.0,0.0,0.0,3.518571138381958,3.5185935497283936,8.260873300969251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.1630859375,0.0,1383.8656005859375,1895.4371337890625,0.0,2697.30859375,0.8751952648162842,1.0,0.0,3.0,1.0,0.0
12219360,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.9990000128746032,0.7139341831207275,0.4835409522056579,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8598114252090454,0.3431198000907898,0.3254823088645935,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8395292162895203,0.3178982138633728,0.2232133001089096,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689270019531,0.7889496088027954,0.2621023058891296,0.2496694475412368,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.732614278793335,0.2082268595695495,0.9443742632865906,285.8695678710937,284.95001220703125,298.8602294921875,288.6712951660156,298.01708984375,297.4864196777344,285.8721618652344,1.0,0.5043212175369263,0.5370432138442993,0.5370432138442993,1.0,1.0,-2.672737836837769,1.0330486297607422,1.6396890878677368,0.4307752549648285,0.8915549516677856,0.8915549516677856,0.0,115.98953247070312,130.0,32842.34375,0.0,1613.9393310546875,1.0,282.44049072265625,284.6521301269531,291.6615600585937,293.7425231933594,293.1499938964844,293.1499938964844,282.75,34747.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246375322341919,1.0,0.0,0.0,3.543316125869751,3.5433390140533447,8.377474500775861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.28076171875,0.0,1408.591064453125,1895.4371337890625,0.0,2698.58544921875,0.8805655241012573,1.0,0.0,3.0,1.0,0.0
12219420,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.9990000128746032,0.7216205596923828,0.4874126315116882,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8621283173561096,0.3487730920314789,0.3307738900184631,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8404322862625122,0.3215963840484619,0.2257697731256485,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7904351949691772,0.2657022178173065,0.2530524432659149,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.733618438243866,0.2108655571937561,0.9561721682548524,286.1083984375,284.95001220703125,298.8525085449219,288.6471252441406,298.02471923828125,297.5041809082031,286.1107482910156,1.0,0.5100576281547546,0.5355696678161621,0.5355696678161621,1.0,1.0,-2.705061435699463,1.044922947883606,1.6601386070251465,0.4353942573070526,0.9089400172233582,0.9089400172233582,0.0,118.24171447753906,133.0,32610.625,0.0,1670.678466796875,1.0,282.7410583496094,284.90252685546875,291.64361572265625,293.709228515625,293.1499938964844,293.1499938964844,282.45001220703125,34446.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208905458450317,1.0,0.0,0.0,3.600624322891236,3.600647687911988,8.650653740005509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.1435546875,0.0,1467.4603271484375,1895.4371337890625,0.0,2663.8212890625,0.8931576609611511,1.0,0.0,3.0,1.0,0.0
12219480,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10870361328125,0.9990000128746032,0.7216205596923828,0.4874126315116882,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8621283173561096,0.3487730920314789,0.3307738900184631,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.8404322862625122,0.3215963840484619,0.2257697731256485,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.7904351949691772,0.2657022178173065,0.2530524432659149,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073303222656,0.733618438243866,0.2108655571937561,0.9561721682548524,286.1083984375,284.95001220703125,298.8525085449219,288.6471252441406,298.02471923828125,297.5041809082031,286.1107482910156,1.0,0.5100576281547546,0.5355696678161621,0.5355696678161621,1.0,1.0,-2.705061435699463,1.044922947883606,1.6601386070251465,0.4353942573070526,0.9089400172233582,0.9089400172233582,0.0,118.24171447753906,133.0,32610.625,0.0,1670.678466796875,1.0,282.7410583496094,284.90252685546875,291.64361572265625,293.709228515625,293.1499938964844,293.1499938964844,282.45001220703125,34446.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208905458450317,1.0,0.0,0.0,3.600624322891236,3.600647687911988,8.650653740005509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.1435546875,0.0,1467.4603271484375,1895.4371337890625,0.0,2663.8212890625,0.8931576609611511,1.0,0.0,3.0,1.0,0.0
12219540,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9990000128746032,0.7262818217277527,0.4935316443443298,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8625369071960449,0.3531505763530731,0.3354061841964721,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8394585251808167,0.3238712251186371,0.2277642488479614,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.7900963425636292,0.2682727575302124,0.2559092342853546,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7330831289291382,0.2126161903142929,0.96588796377182,285.90087890625,284.95001220703125,298.8416748046875,288.62066650390625,298.0179443359375,297.5007629394531,285.8990478515625,1.0,0.5159087777137756,0.5340961813926697,0.5340961813926697,1.0,1.0,-2.7354931831359863,1.055904746055603,1.6795884370803833,0.4396471679210663,0.919971227645874,0.919971227645874,0.0,121.1095199584961,136.0,33590.69140625,0.0,1728.693603515625,1.0,282.4579772949219,284.6587829589844,291.7196655273437,293.926025390625,293.1499938964844,293.1499938964844,282.1499938964844,34581.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460001349449158,1.0,0.0,0.0,3.6544618606567374,3.654485702514648,8.911281383916503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9208984375,0.0,1527.5146484375,1895.4371337890625,0.0,2897.822021484375,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
12219600,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9990000128746032,0.7262818217277527,0.4935316443443298,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.8625369071960449,0.3531505763530731,0.3354061841964721,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8394585251808167,0.3238712251186371,0.2277642488479614,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.7900963425636292,0.2682727575302124,0.2559092342853546,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7330831289291382,0.2126161903142929,0.96588796377182,285.90087890625,284.95001220703125,298.8416748046875,288.62066650390625,298.0179443359375,297.5007629394531,285.8990478515625,1.0,0.5159087777137756,0.5340961813926697,0.5340961813926697,1.0,1.0,-2.7354931831359863,1.055904746055603,1.6795884370803833,0.4396471679210663,0.919971227645874,0.919971227645874,0.0,121.1095199584961,136.0,33590.69140625,0.0,1728.693603515625,1.0,282.4579772949219,284.6587829589844,291.7196655273437,293.926025390625,293.1499938964844,293.1499938964844,282.1499938964844,34581.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460001349449158,1.0,0.0,0.0,3.6544618606567374,3.654485702514648,8.911281383916503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9208984375,0.0,1527.5146484375,1895.4371337890625,0.0,2897.822021484375,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
12219660,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.9990000128746032,0.7274501323699951,0.5032731890678406,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.85966956615448,0.3561365008354187,0.3385948240756988,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8352886438369751,0.3246536254882812,0.2285998910665512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.7865321636199951,0.2696284055709839,0.2575418055057525,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7296432852745056,0.2131508439779281,0.9700354933738708,285.6842346191406,284.95001220703125,298.8282165527344,288.59234619140625,297.9960021972656,297.47467041015625,285.6824035644531,1.0,0.5213807225227356,0.53239905834198,0.53239905834198,1.0,1.0,-2.758988618850708,1.0635063648223877,1.6954821348190308,0.4420709311962127,0.927962064743042,0.927962064743042,0.0,124.83757019042967,139.0,34633.4453125,0.0,1781.409423828125,1.0,282.15802001953125,284.39947509765625,291.6909484863281,293.98358154296875,293.1499938964844,293.1499938964844,281.8500061035156,34816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695955276489258,1.0,0.0,0.0,3.699147701263428,3.699172019958496,9.130543503488298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.89599609375,0.0,1579.56640625,1895.4371337890625,0.0,3119.01611328125,0.9154584407806396,1.0,0.0,3.0,1.0,0.0
12219720,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.9990000128746032,0.7274501323699951,0.5032731890678406,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.85966956615448,0.3561365008354187,0.3385948240756988,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.8352886438369751,0.3246536254882812,0.2285998910665512,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.7865321636199951,0.2696284055709839,0.2575418055057525,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7296432852745056,0.2131508439779281,0.9700354933738708,285.6842346191406,284.95001220703125,298.8282165527344,288.59234619140625,297.9960021972656,297.47467041015625,285.6824035644531,1.0,0.5213807225227356,0.53239905834198,0.53239905834198,1.0,1.0,-2.758988618850708,1.0635063648223877,1.6954821348190308,0.4420709311962127,0.927962064743042,0.927962064743042,0.0,124.83757019042967,139.0,34633.4453125,0.0,1781.409423828125,1.0,282.15802001953125,284.39947509765625,291.6909484863281,293.98358154296875,293.1499938964844,293.1499938964844,281.8500061035156,34816.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695955276489258,1.0,0.0,0.0,3.699147701263428,3.699172019958496,9.130543503488298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.89599609375,0.0,1579.56640625,1895.4371337890625,0.0,3119.01611328125,0.9154584407806396,1.0,0.0,3.0,1.0,0.0
12219780,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9990000128746032,0.7263643145561218,0.5144696235656738,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8554816842079163,0.358407974243164,0.341008186340332,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.8298611640930176,0.3247123658657074,0.2288449555635452,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7815780639648438,0.2703060805797577,0.2584522366523742,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7247793078422546,0.2129125744104385,0.9703693985939026,285.47528076171875,284.95001220703125,298.8127136230469,288.5625,297.9662170410156,297.4374084472656,285.4734191894531,1.0,0.5263288617134094,0.5307019948959351,0.5307019948959351,1.0,1.0,-2.7771387100219727,1.0687377452850342,1.708401083946228,0.4433042705059051,0.9332579970359802,0.9332579970359802,0.0,128.87686157226562,142.0,35674.40625,0.0,1828.1890869140625,1.0,281.85772705078125,284.1446838378906,291.6380920410156,293.9969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35077.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876577019691467,1.0,0.0,0.0,3.7341694831848153,3.734194278717041,9.304249601882476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.923828125,0.0,1621.779296875,1895.4371337890625,0.0,3288.295654296875,0.923494815826416,1.0,0.0,3.0,1.0,0.0
12219840,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9990000128746032,0.7263643145561218,0.5144696235656738,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.8554816842079163,0.358407974243164,0.341008186340332,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.8298611640930176,0.3247123658657074,0.2288449555635452,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7815780639648438,0.2703060805797577,0.2584522366523742,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.7247793078422546,0.2129125744104385,0.9703693985939026,285.47528076171875,284.95001220703125,298.8127136230469,288.5625,297.9662170410156,297.4374084472656,285.4734191894531,1.0,0.5263288617134094,0.5307019948959351,0.5307019948959351,1.0,1.0,-2.7771387100219727,1.0687377452850342,1.708401083946228,0.4433042705059051,0.9332579970359802,0.9332579970359802,0.0,128.87686157226562,142.0,35674.40625,0.0,1828.1890869140625,1.0,281.85772705078125,284.1446838378906,291.6380920410156,293.9969482421875,293.1499938964844,293.1499938964844,281.54998779296875,35077.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876577019691467,1.0,0.0,0.0,3.7341694831848153,3.734194278717041,9.304249601882476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.923828125,0.0,1621.779296875,1895.4371337890625,0.0,3288.295654296875,0.923494815826416,1.0,0.0,3.0,1.0,0.0
12219900,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.9990000128746032,0.7251799702644348,0.520164430141449,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.8532789349555969,0.3593757152557373,0.3420618176460266,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.8270418047904968,0.3245751857757568,0.2288568019866943,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3239440917969,0.7789589166641235,0.2704811990261078,0.2587527930736542,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.722129225730896,0.2125999927520752,0.9696311950683594,285.3212280273437,284.95001220703125,298.8043212890625,288.547119140625,297.9497985839844,297.41680908203125,285.31121826171875,1.0,0.5286059975624084,0.5298534035682678,0.5298534035682678,1.0,1.0,-2.784739255905152,1.0707004070281982,1.7140388488769531,0.4435929358005523,0.934244990348816,0.934244990348816,0.0,130.9017333984375,142.0,36531.56640625,0.0,1849.5301513671875,1.0,281.5989074707031,283.9476928710937,291.63922119140625,294.100341796875,293.1499938964844,293.1499938964844,281.54998779296875,35224.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976751565933228,1.0,0.0,0.0,3.7480435371398926,3.748068332672119,9.373516149935312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.29248046875,0.0,1639.0478515625,1895.4371337890625,0.0,3381.904052734375,0.9266781210899352,1.0,0.0,3.0,1.0,0.0
12219960,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.9990000128746032,0.7235593795776367,0.5260292291641235,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.8509016633033752,0.3602184653282165,0.342949777841568,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.8240358829498291,0.324308842420578,0.228741705417633,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.7761543393135071,0.2705399394035339,0.2589080035686493,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.7192485928535461,0.2121592909097671,0.968185305595398,285.26446533203125,284.95001220703125,298.79559326171875,288.531494140625,297.9324645996094,297.39483642578125,285.2626342773437,1.0,0.530743420124054,0.5290952324867249,0.5290952324867249,1.0,1.0,-2.791167020797729,1.072278380393982,1.7188886404037476,0.443761944770813,0.935724139213562,0.935724139213562,0.0,132.9568634033203,145.0,36648.97265625,0.0,1869.2939453125,1.0,281.557373046875,283.89093017578125,291.5894775390625,294.0058898925781,293.1499938964844,293.1499938964844,281.25,35349.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902009904384613,1.0,0.0,0.0,3.759068012237549,3.7590930461883545,9.428740099792776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.8583984375,0.0,1652.9195556640625,1895.4371337890625,0.0,3422.3125,0.929267942905426,1.0,0.0,3.0,1.0,0.0
