time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220020,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9990000128746032,0.7193236351013184,0.5374566316604614,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8463215827941895,0.3617080748081207,0.3445589244365692,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8181236982345581,0.3235890865325928,0.228393942117691,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7706750631332397,0.2704657316207886,0.2590444087982178,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7133428454399109,0.2110785841941833,0.9643188118934632,285.0583190917969,284.95001220703125,298.7773742675781,288.4997253417969,297.8924560546875,297.3428649902344,285.0566101074219,1.0,0.5346664190292358,0.5275788307189941,0.5275788307189941,1.0,1.0,-2.801936388015747,1.074531078338623,1.7274054288864136,0.4436541795730591,0.9354631900787354,0.9354631900787354,0.0,136.95652770996094,148.0,37648.07421875,0.0,1905.2581787109373,1.0,281.2573547363281,283.644775390625,291.5487060546875,294.022705078125,293.1499938964844,293.1499938964844,280.95001220703125,35621.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91453617811203,1.0,0.0,0.0,3.7738308906555176,3.7738559246063232,9.502942930339486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.3837890625,0.0,1672.423828125,1895.4371337890625,0.0,3538.65234375,0.932763397693634,1.0,0.0,3.0,1.0,0.0
12220080,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9990000128746032,0.7193236351013184,0.5374566316604614,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8463215827941895,0.3617080748081207,0.3445589244365692,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8181236982345581,0.3235890865325928,0.228393942117691,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7706750631332397,0.2704657316207886,0.2590444087982178,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7133428454399109,0.2110785841941833,0.9643188118934632,285.0583190917969,284.95001220703125,298.7773742675781,288.4997253417969,297.8924560546875,297.3428649902344,285.0566101074219,1.0,0.5346664190292358,0.5275788307189941,0.5275788307189941,1.0,1.0,-2.801936388015747,1.074531078338623,1.7274054288864136,0.4436541795730591,0.9354631900787354,0.9354631900787354,0.0,136.95652770996094,148.0,37648.07421875,0.0,1905.2581787109373,1.0,281.2573547363281,283.644775390625,291.5487060546875,294.022705078125,293.1499938964844,293.1499938964844,280.95001220703125,35621.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91453617811203,1.0,0.0,0.0,3.7738308906555176,3.7738559246063232,9.502942930339486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.3837890625,0.0,1672.423828125,1895.4371337890625,0.0,3538.65234375,0.932763397693634,1.0,0.0,3.0,1.0,0.0
12220140,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.7137653231620789,0.5484210848808289,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8419827222824097,0.3629899024963379,0.3459477722644806,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8122889995574951,0.322664737701416,0.2278867363929748,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7654039263725281,0.2701883912086487,0.2589657306671142,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.707237958908081,0.2098392844200134,0.9595822095870972,284.8597106933594,284.95001220703125,298.75860595703125,288.467529296875,297.85235595703125,297.29119873046875,284.85821533203125,1.0,0.5381770730018616,0.5260624289512634,0.5260624289512634,1.0,1.0,-2.810388326644897,1.0757582187652588,1.7346299886703491,0.4430346488952636,0.9326132535934448,0.9326132535934448,0.0,140.79893493652344,151.0,38699.50390625,0.0,1937.0382080078125,1.0,280.9572448730469,283.4077453613281,291.5146484375,294.050537109375,293.1499938964844,293.1499938964844,280.6499938964844,35889.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267386794090272,1.0,0.0,0.0,3.778652191162109,3.778677463531494,9.52724064973154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.01611328125,0.0,1680.2130126953125,1895.4371337890625,0.0,3651.2119140625,0.9340212345123292,1.0,0.0,3.0,1.0,0.0
12220200,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.7137653231620789,0.5484210848808289,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8419827222824097,0.3629899024963379,0.3459477722644806,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8122889995574951,0.322664737701416,0.2278867363929748,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7654039263725281,0.2701883912086487,0.2589657306671142,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.707237958908081,0.2098392844200134,0.9595822095870972,284.8597106933594,284.95001220703125,298.75860595703125,288.467529296875,297.85235595703125,297.29119873046875,284.85821533203125,1.0,0.5381770730018616,0.5260624289512634,0.5260624289512634,1.0,1.0,-2.810388326644897,1.0757582187652588,1.7346299886703491,0.4430346488952636,0.9326132535934448,0.9326132535934448,0.0,140.79893493652344,151.0,38699.50390625,0.0,1937.0382080078125,1.0,280.9572448730469,283.4077453613281,291.5146484375,294.050537109375,293.1499938964844,293.1499938964844,280.6499938964844,35889.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267386794090272,1.0,0.0,0.0,3.778652191162109,3.778677463531494,9.52724064973154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.01611328125,0.0,1680.2130126953125,1895.4371337890625,0.0,3651.2119140625,0.9340212345123292,1.0,0.0,3.0,1.0,0.0
12220260,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.9990000128746032,0.7064509987831116,0.5588601231575012,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.8379319906234741,0.3641185462474823,0.3471768498420715,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.806501030921936,0.3215824365615845,0.227259412407875,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7604105472564697,0.2697620391845703,0.2587311267852783,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.701213002204895,0.2085289359092712,0.9544073939323424,284.6681213378906,284.95001220703125,298.73974609375,288.435302734375,297.81951904296875,297.251220703125,284.66705322265625,1.0,0.5413567423820496,0.5247208476066589,0.5247208476066589,1.0,1.0,-2.817157745361328,1.0765066146850586,1.74065101146698,0.4423103630542755,0.927249789237976,0.927249789237976,0.0,144.4771728515625,154.0,39759.359375,0.0,1965.509033203125,1.0,280.6572570800781,283.1776428222656,291.48211669921875,294.0813903808594,293.1499938964844,293.1499938964844,280.3500061035156,36157.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389081001281738,1.0,0.0,0.0,3.7735443115234375,3.7735695838928223,9.501500812802988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.486328125,0.0,1676.22802734375,1895.4371337890625,0.0,3762.511962890625,0.9330480694770812,1.0,0.0,3.0,1.0,0.0
12220320,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.9990000128746032,0.7064509987831116,0.5588601231575012,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.8379319906234741,0.3641185462474823,0.3471768498420715,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683044433594,0.806501030921936,0.3215824365615845,0.227259412407875,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7604105472564697,0.2697620391845703,0.2587311267852783,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.701213002204895,0.2085289359092712,0.9544073939323424,284.6681213378906,284.95001220703125,298.73974609375,288.435302734375,297.81951904296875,297.251220703125,284.66705322265625,1.0,0.5413567423820496,0.5247208476066589,0.5247208476066589,1.0,1.0,-2.817157745361328,1.0765066146850586,1.74065101146698,0.4423103630542755,0.927249789237976,0.927249789237976,0.0,144.4771728515625,154.0,39759.359375,0.0,1965.509033203125,1.0,280.6572570800781,283.1776428222656,291.48211669921875,294.0813903808594,293.1499938964844,293.1499938964844,280.3500061035156,36157.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389081001281738,1.0,0.0,0.0,3.7735443115234375,3.7735695838928223,9.501500812802988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.486328125,0.0,1676.22802734375,1895.4371337890625,0.0,3762.511962890625,0.9330480694770812,1.0,0.0,3.0,1.0,0.0
12220380,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.9990000128746032,0.6975024342536926,0.5688740611076355,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.8341207504272461,0.3651249408721924,0.3482848405838012,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.8007504343986511,0.3203796148300171,0.2265409529209137,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7556666135787964,0.2692199051380157,0.2583795189857483,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.6953675150871277,0.2071077078580856,0.9488598704338074,284.4831237792969,284.95001220703125,298.7213134765625,288.40338134765625,297.7975769042969,297.2286682128906,284.4821472167969,1.0,0.5442719459533691,0.5233792662620544,0.5233792662620544,1.0,1.0,-2.822572708129883,1.0766621828079224,1.7459105253219604,0.4413016438484192,0.9194700717926024,0.9194700717926024,0.0,148.02731323242188,142.0,40807.4296875,0.0,1991.3045654296875,1.0,280.3572998046875,282.954345703125,291.44989013671875,294.1132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509953260421752,1.0,0.0,0.0,3.7583799362182617,3.758405208587648,9.425288567399548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.51416015625,0.0,1660.4285888671875,1895.4371337890625,0.0,3871.92431640625,0.9298213124275208,1.0,0.0,3.0,1.0,0.0
12220440,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4829406738281,0.9990000128746032,0.6975024342536926,0.5688740611076355,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.8341207504272461,0.3651249408721924,0.3482848405838012,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832763671875,0.8007504343986511,0.3203796148300171,0.2265409529209137,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7556666135787964,0.2692199051380157,0.2583795189857483,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48370361328125,0.6953675150871277,0.2071077078580856,0.9488598704338074,284.4831237792969,284.95001220703125,298.7213134765625,288.40338134765625,297.7975769042969,297.2286682128906,284.4821472167969,1.0,0.5442719459533691,0.5233792662620544,0.5233792662620544,1.0,1.0,-2.822572708129883,1.0766621828079224,1.7459105253219604,0.4413016438484192,0.9194700717926024,0.9194700717926024,0.0,148.02731323242188,142.0,40807.4296875,0.0,1991.3045654296875,1.0,280.3572998046875,282.954345703125,291.44989013671875,294.1132507324219,293.1499938964844,293.1499938964844,280.04998779296875,36429.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509953260421752,1.0,0.0,0.0,3.7583799362182617,3.758405208587648,9.425288567399548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.51416015625,0.0,1660.4285888671875,1895.4371337890625,0.0,3871.92431640625,0.9298213124275208,1.0,0.0,3.0,1.0,0.0
12220500,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.9990000128746032,0.6929529905319214,0.5693181157112122,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412475585937,0.8342736959457397,0.3655736148357391,0.348761647939682,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420104980469,0.8000381588935852,0.3197342157363891,0.226129949092865,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432006835937,0.7552308440208435,0.268900066614151,0.258122831583023,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455505371094,0.6943091154098511,0.2063121348619461,0.9455434679985046,284.340576171875,284.95001220703125,298.71240234375,288.3876647949219,297.7892150878906,297.22174072265625,284.33135986328125,1.0,0.5434877872467041,0.5227084755897522,0.5227084755897522,1.0,1.0,-2.818908214569092,1.073991060256958,1.7449172735214231,0.439668208360672,0.9140348434448242,0.9140348434448242,0.0,148.05174255371094,142.0,41659.47265625,0.0,1985.5030517578125,1.0,280.0985717773437,282.7735900878906,291.4580383300781,294.22705078125,293.1499938964844,293.1499938964844,280.04998779296875,36585.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592414498329164,1.0,0.0,0.0,3.746991872787476,3.747017145156861,9.3682575652565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.15771484375,0.0,1648.2747802734375,1895.4371337890625,0.0,3945.821044921875,0.927334487438202,1.0,0.0,3.0,1.0,0.0
12220560,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2882995605469,0.9990000128746032,0.68895024061203,0.567051112651825,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.8355535268783569,0.3659410774707794,0.3490822613239288,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2888488769531,0.8004982471466064,0.3190139532089233,0.2256075590848922,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890625,0.7558420300483704,0.2685138583183288,0.2577353417873382,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895202636719,0.694254994392395,0.2054397463798523,0.9415718913078308,284.28857421875,284.95001220703125,298.70379638671875,288.37213134765625,297.7812805175781,297.2154235839844,284.2867736816406,1.0,0.5416499972343445,0.5221081972122192,0.5221081972122192,1.0,1.0,-2.810709238052368,1.0695043802261353,1.7412049770355225,0.4371140003204345,0.909059464931488,0.909059464931488,0.0,146.98968505859375,130.0,41621.7578125,0.0,1967.2313232421875,1.0,280.057373046875,282.7254333496094,291.4154052734375,294.13482666015625,293.1499938964844,293.1499938964844,279.75,36725.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962463915348053,1.0,0.0,0.0,3.7323696613311768,3.7323944568634033,9.295281984122994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.05078125,0.0,1632.3033447265625,1895.4371337890625,0.0,3974.5185546875,0.9241812229156494,1.0,0.0,3.0,1.0,0.0
12220620,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9990000128746032,0.6831634044647217,0.5563990473747253,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8409087061882019,0.3665481805801391,0.3495652675628662,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.8043123483657837,0.3174683749675751,0.2244636118412017,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.7596548199653625,0.2676412761211395,0.2568143010139465,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.6966625452041626,0.2036298662424087,0.932921588420868,284.0809936523437,284.95001220703125,298.687744140625,288.3419494628906,297.7630615234375,297.1985778808594,284.0787353515625,1.0,0.5354343056678772,0.5209076404571533,0.5209076404571533,1.0,1.0,-2.785620212554932,1.056849241256714,1.728771090507507,0.430219292640686,0.8957883715629578,0.8957883715629578,0.0,142.52740478515625,118.0,42225.328125,0.0,1906.1512451171875,1.0,279.7577209472656,282.4931335449219,291.3765563964844,294.137939453125,293.1499938964844,293.1499938964844,280.04998779296875,37067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972097873687744,1.0,0.0,0.0,3.6937484741210938,3.69377326965332,9.103909519581066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1552734375,0.0,1590.468505859375,1895.4371337890625,0.0,4059.66357421875,0.9157607555389404,1.0,0.0,3.0,1.0,0.0
12220680,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9990000128746032,0.6831634044647217,0.5563990473747253,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8409087061882019,0.3665481805801391,0.3495652675628662,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.8043123483657837,0.3174683749675751,0.2244636118412017,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.7596548199653625,0.2676412761211395,0.2568143010139465,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.6966625452041626,0.2036298662424087,0.932921588420868,284.0809936523437,284.95001220703125,298.687744140625,288.3419494628906,297.7630615234375,297.1985778808594,284.0787353515625,1.0,0.5354343056678772,0.5209076404571533,0.5209076404571533,1.0,1.0,-2.785620212554932,1.056849241256714,1.728771090507507,0.430219292640686,0.8957883715629578,0.8957883715629578,0.0,142.52740478515625,118.0,42225.328125,0.0,1906.1512451171875,1.0,279.7577209472656,282.4931335449219,291.3765563964844,294.137939453125,293.1499938964844,293.1499938964844,280.04998779296875,37067.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972097873687744,1.0,0.0,0.0,3.6937484741210938,3.69377326965332,9.103909519581066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1552734375,0.0,1590.468505859375,1895.4371337890625,0.0,4059.66357421875,0.9157607555389404,1.0,0.0,3.0,1.0,0.0
12220740,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24041748046875,0.9990000128746032,0.6833117008209229,0.5379172563552856,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.240234375,0.8508147597312927,0.3682976067066192,0.3505892157554626,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401733398437,0.8125525712966919,0.317113310098648,0.2237459868192672,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.7676811814308167,0.267640620470047,0.2562762200832367,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.7032123804092407,0.2026622295379638,0.926069974899292,284.24029541015625,284.95001220703125,298.6736145019531,288.3132019042969,297.7543029785156,297.1959228515625,284.24090576171875,1.0,0.5268270373344421,0.5197070837020874,0.5197070837020874,1.0,1.0,-2.754896402359009,1.0418174266815186,1.7130789756774902,0.4220829308032989,0.8876293301582336,0.8876293301582336,0.0,135.41552734375,121.0,40707.3046875,0.0,1824.96435546875,1.0,280.0423583984375,282.7025451660156,291.25103759765625,293.8506164550781,293.1499938964844,293.1499938964844,280.3500061035156,37050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553107023239136,1.0,0.0,0.0,3.65391993522644,3.6539440155029297,8.908638164939475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.88720703125,0.0,1545.404296875,1895.4371337890625,0.0,3910.6767578125,0.9068835973739624,1.0,0.0,3.0,1.0,0.0
12220800,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.24041748046875,0.9990000128746032,0.6833117008209229,0.5379172563552856,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.240234375,0.8508147597312927,0.3682976067066192,0.3505892157554626,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401733398437,0.8125525712966919,0.317113310098648,0.2237459868192672,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24005126953125,0.7676811814308167,0.267640620470047,0.2562762200832367,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23980712890625,0.7032123804092407,0.2026622295379638,0.926069974899292,284.24029541015625,284.95001220703125,298.6736145019531,288.3132019042969,297.7543029785156,297.1959228515625,284.24090576171875,1.0,0.5268270373344421,0.5197070837020874,0.5197070837020874,1.0,1.0,-2.754896402359009,1.0418174266815186,1.7130789756774902,0.4220829308032989,0.8876293301582336,0.8876293301582336,0.0,135.41552734375,121.0,40707.3046875,0.0,1824.96435546875,1.0,280.0423583984375,282.7025451660156,291.25103759765625,293.8506164550781,293.1499938964844,293.1499938964844,280.3500061035156,37050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553107023239136,1.0,0.0,0.0,3.65391993522644,3.6539440155029297,8.908638164939475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.88720703125,0.0,1545.404296875,1895.4371337890625,0.0,3910.6767578125,0.9068835973739624,1.0,0.0,3.0,1.0,0.0
12220860,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.9990000128746032,0.6881102919578552,0.5242100358009338,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.8599023818969727,0.3712716400623321,0.3529709279537201,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8196151852607727,0.3180031776428222,0.2240584641695022,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.7749714851379395,0.268656462430954,0.2568544447422027,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.7092785835266113,0.2028151750564575,0.9248075485229492,284.4269104003906,284.95001220703125,298.66192626953125,288.28619384765625,297.75421142578125,297.2040405273437,284.4283752441406,1.0,0.5222685933113098,0.5193072557449341,0.5193072557449341,1.0,1.0,-2.7408158779144287,1.0351637601852417,1.705652117729187,0.418321818113327,0.8821814060211182,0.8821814060211182,0.0,130.57984924316406,124.0,39391.58984375,0.0,1780.9541015625,1.0,280.3416442871094,282.9393615722656,291.20538330078125,293.6991577148437,293.1499938964844,293.1499938964844,280.6499938964844,36902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355981349945068,1.0,0.0,0.0,3.619562864303589,3.619586706161499,8.74189424848737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.88525390625,0.0,1506.26171875,1895.4371337890625,0.0,3732.3447265625,0.8991255760192871,1.0,0.0,3.0,1.0,0.0
12220920,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.9990000128746032,0.6881102919578552,0.5242100358009338,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.8599023818969727,0.3712716400623321,0.3529709279537201,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.8196151852607727,0.3180031776428222,0.2240584641695022,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.426513671875,0.7749714851379395,0.268656462430954,0.2568544447422027,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.7092785835266113,0.2028151750564575,0.9248075485229492,284.4269104003906,284.95001220703125,298.66192626953125,288.28619384765625,297.75421142578125,297.2040405273437,284.4283752441406,1.0,0.5222685933113098,0.5193072557449341,0.5193072557449341,1.0,1.0,-2.7408158779144287,1.0351637601852417,1.705652117729187,0.418321818113327,0.8821814060211182,0.8821814060211182,0.0,130.57984924316406,124.0,39391.58984375,0.0,1780.9541015625,1.0,280.3416442871094,282.9393615722656,291.20538330078125,293.6991577148437,293.1499938964844,293.1499938964844,280.6499938964844,36902.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355981349945068,1.0,0.0,0.0,3.619562864303589,3.619586706161499,8.74189424848737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.88525390625,0.0,1506.26171875,1895.4371337890625,0.0,3732.3447265625,0.8991255760192871,1.0,0.0,3.0,1.0,0.0
12220980,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.6941361427307129,0.5154010653495789,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8673352599143982,0.3749195039272308,0.3561582565307617,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.8249819874763489,0.3195299804210663,0.2249484062194824,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.7807684540748596,0.2702541351318359,0.2581349611282348,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.7140001058578491,0.2036293596029281,0.9273276925086976,284.6205749511719,284.95001220703125,298.6531982421875,288.2613220214844,297.759765625,297.21881103515625,284.6223449707031,1.0,0.5204707980155945,0.518907368183136,0.518907368183136,1.0,1.0,-2.739686965942383,1.0340499877929688,1.705636978149414,0.4173669219017029,0.8793685436248779,0.8793685436248779,0.0,127.8198699951172,127.0,38226.1328125,0.0,1766.3709716796875,1.0,280.6413879394531,283.18023681640625,291.1892395019531,293.60302734375,293.1499938964844,293.1499938964844,280.95001220703125,36676.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182534217834472,1.0,0.0,0.0,3.5935394763946533,3.5935630798339844,8.616643754066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.1259765625,0.0,1476.2366943359375,1895.4371337890625,0.0,3573.031494140625,0.8931694030761719,1.0,0.0,3.0,1.0,0.0
12221040,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208190917969,0.9990000128746032,0.6941361427307129,0.5154010653495789,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205139160156,0.8673352599143982,0.3749195039272308,0.3561582565307617,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.8249819874763489,0.3195299804210663,0.2249484062194824,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.7807684540748596,0.2702541351318359,0.2581349611282348,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.7140001058578491,0.2036293596029281,0.9273276925086976,284.6205749511719,284.95001220703125,298.6531982421875,288.2613220214844,297.759765625,297.21881103515625,284.6223449707031,1.0,0.5204707980155945,0.518907368183136,0.518907368183136,1.0,1.0,-2.739686965942383,1.0340499877929688,1.705636978149414,0.4173669219017029,0.8793685436248779,0.8793685436248779,0.0,127.8198699951172,127.0,38226.1328125,0.0,1766.3709716796875,1.0,280.6413879394531,283.18023681640625,291.1892395019531,293.60302734375,293.1499938964844,293.1499938964844,280.95001220703125,36676.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182534217834472,1.0,0.0,0.0,3.5935394763946533,3.5935630798339844,8.616643754066899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.1259765625,0.0,1476.2366943359375,1895.4371337890625,0.0,3573.031494140625,0.8931694030761719,1.0,0.0,3.0,1.0,0.0
12221100,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.9990000128746032,0.6972183585166931,0.5125595927238464,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.870373547077179,0.3768911361694336,0.3579107820987701,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8270280957221985,0.3204225897789001,0.2254988551139831,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.7830555438995361,0.2711812853813171,0.2589204013347626,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7157993912696838,0.204166442155838,0.9293453693389891,284.7628173828125,284.95001220703125,298.65008544921875,288.24981689453125,297.76483154296875,297.2289733886719,284.7726135253906,1.0,0.5203766226768494,0.5187074542045593,0.5187074542045593,1.0,1.0,-2.7424049377441406,1.0348881483078003,1.7075167894363403,0.4175666272640228,0.8794897794723511,0.8794897794723511,0.0,127.0501708984375,127.0,37297.52734375,0.0,1766.8599853515625,1.0,280.8970642089844,283.36456298828125,291.1584777832031,293.466064453125,293.1499938964844,293.1499938964844,280.95001220703125,36530.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081990718841552,1.0,0.0,0.0,3.584054470062256,3.584077835083008,8.571216767450096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.9306640625,0.0,1464.9256591796875,1895.4371337890625,0.0,3479.8828125,0.8909908533096313,1.0,0.0,3.0,1.0,0.0
12221160,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9990000128746032,0.700341522693634,0.5104394555091858,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8731563687324524,0.3789774477481842,0.3598262965679168,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8288494944572449,0.3214220106601715,0.2261624336242675,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.7851158976554871,0.2722042798995971,0.2598378956317901,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7173902988433838,0.2047828435897827,0.9318957924842834,284.8173828125,284.95001220703125,298.6479187011719,288.23895263671875,297.7714538574219,297.2412414550781,284.8193054199219,1.0,0.5207275152206421,0.5182908773422241,0.5182908773422241,1.0,1.0,-2.7471206188201904,1.0362471342086792,1.7108736038208008,0.4178434014320373,0.879199743270874,0.879199743270874,0.0,126.57550811767578,130.0,37179.70703125,0.0,1771.7386474609375,1.0,280.941162109375,283.4212951660156,291.17852783203125,293.5252380371094,293.1499938964844,293.1499938964844,281.25,36402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034209251403807,1.0,0.0,0.0,3.577687978744507,3.577711343765259,8.540793601241603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.0087890625,0.0,1457.14892578125,1895.4371337890625,0.0,3435.451416015625,0.8894428014755249,1.0,0.0,3.0,1.0,0.0
12221220,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7063605785369873,0.5084995031356812,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.877565324306488,0.3833442032337188,0.3638345897197723,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8314700722694397,0.3235900998115539,0.2276030629873275,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7882034778594971,0.2744104862213135,0.2618329524993896,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7196541428565979,0.2061225622892379,0.9375890493392944,285.0227966308594,284.95001220703125,298.6466064453125,288.21942138671875,297.7872619628906,297.2680053710937,285.0249938964844,1.0,0.5224829316139221,0.5174577236175537,0.5174577236175537,1.0,1.0,-2.7605721950531006,1.040616750717163,1.7199554443359375,0.4191646575927734,0.8818218111991882,0.8818218111991882,0.0,126.47313690185548,133.0,36358.5078125,0.0,1791.61376953125,1.0,281.2410888671875,283.6692199707031,291.1694641113281,293.4612731933594,293.1499938964844,293.1499938964844,281.54998779296875,36095.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905890583992004,1.0,0.0,0.0,3.5732288360595703,3.5732522010803223,8.519517109562003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.302734375,0.0,1450.1246337890625,1895.4371337890625,0.0,3315.71630859375,0.8882294297218323,1.0,0.0,3.0,1.0,0.0
12221280,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7063605785369873,0.5084995031356812,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.877565324306488,0.3833442032337188,0.3638345897197723,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8314700722694397,0.3235900998115539,0.2276030629873275,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7882034778594971,0.2744104862213135,0.2618329524993896,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7196541428565979,0.2061225622892379,0.9375890493392944,285.0227966308594,284.95001220703125,298.6466064453125,288.21942138671875,297.7872619628906,297.2680053710937,285.0249938964844,1.0,0.5224829316139221,0.5174577236175537,0.5174577236175537,1.0,1.0,-2.7605721950531006,1.040616750717163,1.7199554443359375,0.4191646575927734,0.8818218111991882,0.8818218111991882,0.0,126.47313690185548,133.0,36358.5078125,0.0,1791.61376953125,1.0,281.2410888671875,283.6692199707031,291.1694641113281,293.4612731933594,293.1499938964844,293.1499938964844,281.54998779296875,36095.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905890583992004,1.0,0.0,0.0,3.5732288360595703,3.5732522010803223,8.519517109562003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.302734375,0.0,1450.1246337890625,1895.4371337890625,0.0,3315.71630859375,0.8882294297218323,1.0,0.0,3.0,1.0,0.0
12221340,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.9990000128746032,0.7120782732963562,0.5087378025054932,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.88094162940979,0.3879904448986053,0.368139773607254,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8332136273384094,0.3260165750980377,0.2292471826076507,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.7903834581375122,0.2768411040306091,0.2640735507011413,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7211176753044128,0.2076144516468048,0.944097101688385,285.2324523925781,284.95001220703125,298.6497497558594,288.2030944824219,297.8052978515625,297.2955627441406,285.234619140625,1.0,0.525338351726532,0.5166245698928833,0.5166245698928833,1.0,1.0,-2.7785184383392334,1.0468761920928955,1.731642246246338,0.4213770627975464,0.8872871398925781,0.8872871398925781,0.0,127.19493103027344,136.0,35683.2578125,0.0,1822.452880859375,1.0,281.5411071777344,283.9190979003906,291.16375732421875,293.41180419921875,293.1499938964844,293.1499938964844,281.8500061035156,35773.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798936009407043,1.0,0.0,0.0,3.5808587074279785,3.5808820724487305,8.555938961762877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8515625,0.0,1455.93603515625,1895.4371337890625,0.0,3215.583251953125,0.8896986842155457,1.0,0.0,3.0,1.0,0.0
12221400,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.9990000128746032,0.7120782732963562,0.5087378025054932,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.88094162940979,0.3879904448986053,0.368139773607254,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8332136273384094,0.3260165750980377,0.2292471826076507,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.7903834581375122,0.2768411040306091,0.2640735507011413,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7211176753044128,0.2076144516468048,0.944097101688385,285.2324523925781,284.95001220703125,298.6497497558594,288.2030944824219,297.8052978515625,297.2955627441406,285.234619140625,1.0,0.525338351726532,0.5166245698928833,0.5166245698928833,1.0,1.0,-2.7785184383392334,1.0468761920928955,1.731642246246338,0.4213770627975464,0.8872871398925781,0.8872871398925781,0.0,127.19493103027344,136.0,35683.2578125,0.0,1822.452880859375,1.0,281.5411071777344,283.9190979003906,291.16375732421875,293.41180419921875,293.1499938964844,293.1499938964844,281.8500061035156,35773.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798936009407043,1.0,0.0,0.0,3.5808587074279785,3.5808820724487305,8.555938961762877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8515625,0.0,1455.93603515625,1895.4371337890625,0.0,3215.583251953125,0.8896986842155457,1.0,0.0,3.0,1.0,0.0
12221460,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.9990000128746032,0.717219352722168,0.5104612708091736,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8836217522621155,0.39287269115448,0.3726918399333954,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.834382951259613,0.3286592960357666,0.2310606837272644,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.791962742805481,0.2794572412967682,0.2665138840675354,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.7221040725708008,0.2092781960964203,0.9514378905296326,285.4414978027344,284.95001220703125,298.6578369140625,288.1903076171875,297.823486328125,297.3207397460937,285.44366455078125,1.0,0.5290126204490662,0.5153272151947021,0.5153272151947021,1.0,1.0,-2.799991607666016,1.0538605451583862,1.7461310625076294,0.4235263168811798,0.895536482334137,0.895536482334137,0.0,128.49911499023438,139.0,35064.81640625,0.0,1861.92041015625,1.0,281.8412170410156,284.1653747558594,291.158203125,293.3672180175781,293.1499938964844,293.1499938964844,282.1499938964844,35456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706343770027161,1.0,0.0,0.0,3.600358486175537,3.600381851196289,8.649376468383707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7763671875,0.0,1474.6285400390625,1895.4371337890625,0.0,3128.761474609375,0.893825113773346,1.0,0.0,3.0,1.0,0.0
12221520,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.9990000128746032,0.717219352722168,0.5104612708091736,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414367675781,0.8836217522621155,0.39287269115448,0.3726918399333954,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.834382951259613,0.3286592960357666,0.2310606837272644,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.791962742805481,0.2794572412967682,0.2665138840675354,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404296875,0.7221040725708008,0.2092781960964203,0.9514378905296326,285.4414978027344,284.95001220703125,298.6578369140625,288.1903076171875,297.823486328125,297.3207397460937,285.44366455078125,1.0,0.5290126204490662,0.5153272151947021,0.5153272151947021,1.0,1.0,-2.799991607666016,1.0538605451583862,1.7461310625076294,0.4235263168811798,0.895536482334137,0.895536482334137,0.0,128.49911499023438,139.0,35064.81640625,0.0,1861.92041015625,1.0,281.8412170410156,284.1653747558594,291.158203125,293.3672180175781,293.1499938964844,293.1499938964844,282.1499938964844,35456.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706343770027161,1.0,0.0,0.0,3.600358486175537,3.600381851196289,8.649376468383707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.7763671875,0.0,1474.6285400390625,1895.4371337890625,0.0,3128.761474609375,0.893825113773346,1.0,0.0,3.0,1.0,0.0
12221580,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.9990000128746032,0.722267210483551,0.5130277276039124,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8860174417495728,0.3981073498725891,0.377544641494751,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.8353461623191833,0.3316332697868347,0.2330820262432098,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7933133244514465,0.2823413014411926,0.2691867649555206,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.7229415774345398,0.2111778110265731,0.959778606891632,285.6842956542969,284.95001220703125,298.6714172363281,288.1814270019531,297.84344482421875,297.3453674316406,285.68670654296875,1.0,0.5333200097084045,0.5140298008918762,0.5140298008918762,1.0,1.0,-2.824570894241333,1.0620914697647097,1.7624794244766235,0.4262167513370514,0.9073021411895752,0.9073021411895752,0.0,130.18179321289062,142.0,34735.640625,0.0,1908.673095703125,1.0,282.1414794921875,284.4236145019531,291.15802001953125,293.3410949707031,293.1499938964844,293.1499938964844,281.8500061035156,35125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628955483436584,1.0,0.0,0.0,3.6321191787719727,3.632143020629883,8.802651336736744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.19873046875,0.0,1506.8568115234375,1895.4371337890625,0.0,3056.16455078125,0.9006960988044739,1.0,0.0,3.0,1.0,0.0
12221640,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.9990000128746032,0.722267210483551,0.5130277276039124,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8860174417495728,0.3981073498725891,0.377544641494751,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.8353461623191833,0.3316332697868347,0.2330820262432098,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.7933133244514465,0.2823413014411926,0.2691867649555206,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68310546875,0.7229415774345398,0.2111778110265731,0.959778606891632,285.6842956542969,284.95001220703125,298.6714172363281,288.1814270019531,297.84344482421875,297.3453674316406,285.68670654296875,1.0,0.5333200097084045,0.5140298008918762,0.5140298008918762,1.0,1.0,-2.824570894241333,1.0620914697647097,1.7624794244766235,0.4262167513370514,0.9073021411895752,0.9073021411895752,0.0,130.18179321289062,142.0,34735.640625,0.0,1908.673095703125,1.0,282.1414794921875,284.4236145019531,291.15802001953125,293.3410949707031,293.1499938964844,293.1499938964844,281.8500061035156,35125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628955483436584,1.0,0.0,0.0,3.6321191787719727,3.632143020629883,8.802651336736744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.19873046875,0.0,1506.8568115234375,1895.4371337890625,0.0,3056.16455078125,0.9006960988044739,1.0,0.0,3.0,1.0,0.0
12221700,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.9990000128746032,0.7237078547477722,0.5148929357528687,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8868115544319153,0.4003084599971771,0.3799105584621429,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8354756236076355,0.332701176404953,0.2340454757213592,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.7936382293701172,0.283484399318695,0.2704878747463226,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.723085343837738,0.2119069546461105,0.9638829231262208,285.53875732421875,284.95001220703125,298.680419921875,288.1785888671875,297.8485717773437,297.3487243652344,285.5287780761719,1.0,0.5356451272964478,0.5133811235427856,0.5133811235427856,1.0,1.0,-2.837312936782837,1.0663750171661377,1.7709380388259888,0.4276714622974396,0.9098501801490784,0.9098501801490784,0.0,131.22402954101562,142.0,35499.5625,0.0,1934.015869140625,1.0,281.8988037109375,284.2444763183594,291.2507629394531,293.5839233398437,293.1499938964844,293.1499938964844,281.8500061035156,35162.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751311898231506,1.0,0.0,0.0,3.6481854915618896,3.6482093334198,8.880697919266822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.58642578125,0.0,1524.8890380859375,1895.4371337890625,0.0,3170.93701171875,0.9042539596557616,1.0,0.0,3.0,1.0,0.0
12221760,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833068847656,0.9990000128746032,0.7238743901252747,0.5181514620780945,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8863409161567688,0.4019806385040283,0.3817223608493805,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.8344382643699646,0.3332188725471496,0.2345915138721466,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.7928118705749512,0.2842106819152832,0.2713748514652252,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7222617268562317,0.212289497256279,0.9664462208747864,285.4835205078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8475952148437,297.3415832519531,285.4820861816406,1.0,0.5379476547241211,0.5125938653945923,0.5125938653945923,1.0,1.0,-2.8482134342193604,1.069645643234253,1.778567671775818,0.4285371005535126,0.9128013253211976,0.9128013253211976,0.0,132.62969970703125,145.0,35672.7890625,0.0,1958.3553466796875,1.0,281.85772705078125,284.1892395019531,291.2562866210937,293.5755310058594,293.1499938964844,293.1499938964844,281.54998779296875,35220.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883984386920929,1.0,0.0,0.0,3.662055730819702,3.662079811096192,8.948354661697522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.27685546875,0.0,1540.7734375,1895.4371337890625,0.0,3253.908203125,0.9074292778968812,1.0,0.0,3.0,1.0,0.0
12221820,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.9990000128746032,0.7215377688407898,0.5269046425819397,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8834139704704285,0.404487669467926,0.3844323754310608,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8305118083953857,0.333368182182312,0.2349680960178375,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7892733812332153,0.2849384546279907,0.2723852694034576,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7189088463783264,0.2123858630657196,0.968353033065796,285.287353515625,284.95001220703125,298.71697998046875,288.1768493652344,297.83837890625,297.3128662109375,285.2862548828125,1.0,0.5423617362976074,0.5110192894935608,0.5110192894935608,1.0,1.0,-2.865954637527466,1.074408769607544,1.7915459871292114,0.4293640851974487,0.9156527519226074,0.9156527519226074,0.0,136.00747680664062,148.0,36768.07421875,0.0,2003.66162109375,1.0,281.5580749511719,283.9458923339844,291.26025390625,293.66571044921875,293.1499938964844,293.1499938964844,281.25,35408.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904411256313324,1.0,0.0,0.0,3.684666872024536,3.684691190719605,9.059198760041908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.34765625,0.0,1567.609375,1895.4371337890625,0.0,3444.668212890625,0.9126179218292236,1.0,0.0,3.0,1.0,0.0
