time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221880,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.9990000128746032,0.7215377688407898,0.5269046425819397,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.8834139704704285,0.404487669467926,0.3844323754310608,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8305118083953857,0.333368182182312,0.2349680960178375,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7892733812332153,0.2849384546279907,0.2723852694034576,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.7189088463783264,0.2123858630657196,0.968353033065796,285.287353515625,284.95001220703125,298.71697998046875,288.1768493652344,297.83837890625,297.3128662109375,285.2862548828125,1.0,0.5423617362976074,0.5110192894935608,0.5110192894935608,1.0,1.0,-2.865954637527466,1.074408769607544,1.7915459871292114,0.4293640851974487,0.9156527519226074,0.9156527519226074,0.0,136.00747680664062,148.0,36768.07421875,0.0,2003.66162109375,1.0,281.5580749511719,283.9458923339844,291.26025390625,293.66571044921875,293.1499938964844,293.1499938964844,281.25,35408.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904411256313324,1.0,0.0,0.0,3.684666872024536,3.684691190719605,9.059198760041908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.34765625,0.0,1567.609375,1895.4371337890625,0.0,3444.668212890625,0.9126179218292236,1.0,0.0,3.0,1.0,0.0
12221940,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.7160269021987915,0.5369620323181152,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8793028593063354,0.4063645303249359,0.386443555355072,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8254678845405579,0.3328656554222107,0.2348031401634216,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7845457792282104,0.2850790619850158,0.2727595865726471,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7143271565437317,0.211941584944725,0.9674673080444336,285.0979919433594,284.95001220703125,298.75,288.1817932128906,297.8298034667969,297.2811889648437,285.0970764160156,1.0,0.5464228391647339,0.5094447135925293,0.5094447135925293,1.0,1.0,-2.879650592803955,1.0774264335632324,1.802224040031433,0.429314911365509,0.9160381555557252,0.9160381555557252,0.0,139.6950225830078,151.0,37865.296875,0.0,2044.296875,1.0,281.2579040527344,283.70703125,291.24627685546875,293.7200622558594,293.1499938964844,293.1499938964844,280.95001220703125,35630.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202014207839966,1.0,0.0,0.0,3.699052810668945,3.6990771293640137,9.130075113716885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.49267578125,0.0,1585.62744140625,1895.4371337890625,0.0,3591.01708984375,0.9159902930259703,1.0,0.0,3.0,1.0,0.0
12222000,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.7160269021987915,0.5369620323181152,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.8793028593063354,0.4063645303249359,0.386443555355072,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8254678845405579,0.3328656554222107,0.2348031401634216,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7845457792282104,0.2850790619850158,0.2727595865726471,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7143271565437317,0.211941584944725,0.9674673080444336,285.0979919433594,284.95001220703125,298.75,288.1817932128906,297.8298034667969,297.2811889648437,285.0970764160156,1.0,0.5464228391647339,0.5094447135925293,0.5094447135925293,1.0,1.0,-2.879650592803955,1.0774264335632324,1.802224040031433,0.429314911365509,0.9160381555557252,0.9160381555557252,0.0,139.6950225830078,151.0,37865.296875,0.0,2044.296875,1.0,281.2579040527344,283.70703125,291.24627685546875,293.7200622558594,293.1499938964844,293.1499938964844,280.95001220703125,35630.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202014207839966,1.0,0.0,0.0,3.699052810668945,3.6990771293640137,9.130075113716885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.49267578125,0.0,1585.62744140625,1895.4371337890625,0.0,3591.01708984375,0.9159902930259703,1.0,0.0,3.0,1.0,0.0
12222060,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.7082452178001404,0.5473757386207581,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8748368620872498,0.4078696370124817,0.3880669474601745,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8200559020042419,0.3320172131061554,0.2343612760305404,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7794244885444641,0.2848704755306244,0.2727671265602112,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7090417146682739,0.211091548204422,0.9647469520568848,284.9130859375,284.95001220703125,298.7866516113281,288.1893310546875,297.8286437988281,297.2591857910156,284.9123229980469,1.0,0.5501137971878052,0.5079684257507324,0.5079684257507324,1.0,1.0,-2.890329360961914,1.0793062448501587,1.811023116111756,0.4287886619567871,0.9139825105667114,0.9139825105667114,0.0,143.44558715820312,154.0,38974.98046875,0.0,2080.546875,1.0,280.95782470703125,283.4746398925781,291.240478515625,293.778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35871.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330763816833496,1.0,0.0,0.0,3.704470634460449,3.7044951915740967,9.156839269053308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.68505859375,0.0,1593.6446533203125,1895.4371337890625,0.0,3709.306640625,0.9173662066459656,1.0,0.0,3.0,1.0,0.0
12222120,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.7082452178001404,0.5473757386207581,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8748368620872498,0.4078696370124817,0.3880669474601745,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8200559020042419,0.3320172131061554,0.2343612760305404,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7794244885444641,0.2848704755306244,0.2727671265602112,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7090417146682739,0.211091548204422,0.9647469520568848,284.9130859375,284.95001220703125,298.7866516113281,288.1893310546875,297.8286437988281,297.2591857910156,284.9123229980469,1.0,0.5501137971878052,0.5079684257507324,0.5079684257507324,1.0,1.0,-2.890329360961914,1.0793062448501587,1.811023116111756,0.4287886619567871,0.9139825105667114,0.9139825105667114,0.0,143.44558715820312,154.0,38974.98046875,0.0,2080.546875,1.0,280.95782470703125,283.4746398925781,291.240478515625,293.778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35871.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330763816833496,1.0,0.0,0.0,3.704470634460449,3.7044951915740967,9.156839269053308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.68505859375,0.0,1593.6446533203125,1895.4371337890625,0.0,3709.306640625,0.9173662066459656,1.0,0.0,3.0,1.0,0.0
12222180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.699256420135498,0.5576282143592834,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.8703934550285339,0.4090926349163055,0.3894077837467193,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.8146198391914368,0.3309988677501678,0.23378387093544,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7743221521377563,0.2844493389129638,0.2725532352924347,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.7033328413963318,0.2099045217037201,0.9604702591896056,284.7351379394531,284.95001220703125,298.8224792480469,288.1966247558594,297.8315734863281,297.2445068359375,284.7341003417969,1.0,0.5533657670021057,0.5065268874168396,0.5065268874168396,1.0,1.0,-2.898175001144409,1.0800344944000244,1.8181405067443848,0.4277404248714447,0.9096875786781312,0.9096875786781312,0.0,147.10072326660156,154.0,40141.99609375,0.0,2111.78857421875,1.0,280.6585388183594,283.25360107421875,291.2459716796875,293.8554992675781,293.1499938964844,293.1499938964844,280.6499938964844,36118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452174305915833,1.0,0.0,0.0,3.7007768154144287,3.700801372528076,9.13858798412548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7265625,0.0,1591.2998046875,1895.4371337890625,0.0,3819.77685546875,0.9167028069496156,1.0,0.0,3.0,1.0,0.0
12222240,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.6990371346473694,0.5578762888908386,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8702855110168457,0.4091244041919708,0.3894372880458832,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8144865036010742,0.33097705245018,0.2337682992219925,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7741982340812683,0.2844403684139251,0.2725456058979034,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.7031905651092529,0.2098743319511413,0.9603469967842102,284.73455810546875,284.95001220703125,298.8233337402344,288.1968078613281,297.8316345214844,297.2441101074219,284.7336120605469,1.0,0.5534399747848511,0.5064920783042908,0.5064920783042908,1.0,1.0,-2.898332595825196,1.0800384283065796,1.818294167518616,0.4277079105377197,0.9096121788024902,0.9096121788024902,0.0,147.18869018554688,157.0,40144.953125,0.0,2112.48974609375,1.0,280.6578369140625,283.25299072265625,291.2445068359375,293.8527526855469,293.1499938964844,293.1499938964844,280.3500061035156,36122.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452780485153198,1.0,0.0,0.0,3.700613498687744,3.700638055801392,9.137781376011844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.732421875,0.0,1591.13916015625,1895.4371337890625,0.0,3820.3251953125,0.9166693687438964,1.0,0.0,3.0,1.0,0.0
12222300,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.9990000128746032,0.6940802335739136,0.5630505681037903,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.8680731654167175,0.4096745252609253,0.3900763690471649,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8117117285728455,0.3304063975811004,0.2334540784358978,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.771641194820404,0.28416308760643,0.2723917961120605,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60113525390625,0.7002043724060059,0.2091497331857681,0.9576629996299744,284.596435546875,284.95001220703125,298.8416748046875,288.20050048828125,297.8321228027344,297.235107421875,284.58807373046875,1.0,0.554976761341095,0.5057539343833923,0.5057539343833923,1.0,1.0,-2.9015324115753174,1.0800583362579346,1.8214740753173828,0.4269976019859314,0.9059216380119324,0.9059216380119324,0.0,149.02903747558594,157.0,41094.6640625,0.0,2127.010498046875,1.0,280.3999938964844,283.0758056640625,291.2719421386719,293.98883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36268.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536040425300598,1.0,0.0,0.0,3.6951420307159424,3.69516658782959,9.110779615184584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.68408203125,0.0,1586.010986328125,1895.4371337890625,0.0,3895.371337890625,0.9155077338218688,1.0,0.0,3.0,1.0,0.0
12222360,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.9990000128746032,0.6888573169708252,0.5683649182319641,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8657299876213074,0.4101339876651764,0.3905836045742035,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.8087565898895264,0.329760730266571,0.2330568730831146,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.7689696550369263,0.2838144898414612,0.2721410989761352,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.6970407962799072,0.2083271145820617,0.9544422030448914,284.5511474609375,284.95001220703125,298.8599853515625,288.2042236328125,297.8324584960937,297.2257080078125,284.55010986328125,1.0,0.5564188361167908,0.5050951242446899,0.5050951242446899,1.0,1.0,-2.903881072998047,1.0798492431640625,1.8240317106246948,0.4262514114379883,0.9027628302574158,0.9027628302574158,0.0,150.90032958984375,145.0,41200.78125,0.0,2140.26611328125,1.0,280.3577880859375,283.0310363769531,291.24951171875,293.924560546875,293.1499938964844,293.1499938964844,280.04998779296875,36393.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570779204368592,1.0,0.0,0.0,3.686749219894409,3.6867737770080566,9.06944023881806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.7939453125,0.0,1577.4119873046875,1895.4371337890625,0.0,3926.495849609375,0.9137464761734008,1.0,0.0,3.0,1.0,0.0
12222420,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9990000128746032,0.6792446374893188,0.5669987201690674,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.8669747710227966,0.4108721613883972,0.3913266360759735,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.8082891702651978,0.3283384144306183,0.232093259692192,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.7688720226287842,0.2829738259315491,0.2713841497898102,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.6955493688583374,0.2064892798662185,0.946427285671234,284.35919189453125,284.95001220703125,298.89666748046875,288.2115478515625,297.83306884765625,297.207763671875,284.357421875,1.0,0.5537995100021362,0.5037775635719299,0.5037775635719299,1.0,1.0,-2.8914554119110107,1.0722651481628418,1.8191903829574585,0.4216859340667724,0.8933148980140686,0.8933148980140686,0.0,149.97938537597656,133.0,42031.53125,0.0,2114.66845703125,1.0,280.0580139160156,282.80438232421875,291.251220703125,293.9835510253906,293.1499938964844,293.1499938964844,280.3500061035156,36693.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677572250366212,1.0,0.0,0.0,3.661832571029663,3.661856889724731,8.947264404923772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.23193359375,0.0,1551.5787353515625,1895.4371337890625,0.0,4021.42529296875,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12222480,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.9990000128746032,0.6792446374893188,0.5669987201690674,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.8669747710227966,0.4108721613883972,0.3913266360759735,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35943603515625,0.8082891702651978,0.3283384144306183,0.232093259692192,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.7688720226287842,0.2829738259315491,0.2713841497898102,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601379394531,0.6955493688583374,0.2064892798662185,0.946427285671234,284.35919189453125,284.95001220703125,298.89666748046875,288.2115478515625,297.83306884765625,297.207763671875,284.357421875,1.0,0.5537995100021362,0.5037775635719299,0.5037775635719299,1.0,1.0,-2.8914554119110107,1.0722651481628418,1.8191903829574585,0.4216859340667724,0.8933148980140686,0.8933148980140686,0.0,149.97938537597656,133.0,42031.53125,0.0,2114.66845703125,1.0,280.0580139160156,282.80438232421875,291.251220703125,293.9835510253906,293.1499938964844,293.1499938964844,280.3500061035156,36693.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677572250366212,1.0,0.0,0.0,3.661832571029663,3.661856889724731,8.947264404923772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.23193359375,0.0,1551.5787353515625,1895.4371337890625,0.0,4021.42529296875,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12222540,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.9990000128746032,0.6753243207931519,0.5549450516700745,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.874199390411377,0.412813276052475,0.3925856053829193,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.8133410215377808,0.328116774559021,0.2315231561660766,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.7740461230278015,0.2830125689506531,0.2709560692310333,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.6990510821342468,0.2054082155227661,0.9394975304603576,284.5226745605469,284.95001220703125,298.9333190917969,288.2188415527344,297.8421936035156,297.20379638671875,284.5235290527344,1.0,0.5477359294891357,0.5024600028991699,0.5024600028991699,1.0,1.0,-2.868955373764038,1.0605098009109497,1.8084455728530884,0.4149362444877624,0.8889527916908264,0.8889527916908264,0.0,145.11790466308594,121.0,40719.26953125,0.0,2053.200439453125,1.0,280.3421630859375,283.01519775390625,291.1614990234375,293.7467346191406,293.1499938964844,293.1499938964844,280.6499938964844,36637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951962113380432,1.0,0.0,0.0,3.637317895889282,3.637341737747192,8.827867077343399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.638671875,0.0,1523.8607177734375,1895.4371337890625,0.0,3880.621337890625,0.902892291545868,1.0,0.0,3.0,1.0,0.0
12222600,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.9990000128746032,0.6753243207931519,0.5549450516700745,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226745605469,0.874199390411377,0.412813276052475,0.3925856053829193,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.8133410215377808,0.328116774559021,0.2315231561660766,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224304199219,0.7740461230278015,0.2830125689506531,0.2709560692310333,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.6990510821342468,0.2054082155227661,0.9394975304603576,284.5226745605469,284.95001220703125,298.9333190917969,288.2188415527344,297.8421936035156,297.20379638671875,284.5235290527344,1.0,0.5477359294891357,0.5024600028991699,0.5024600028991699,1.0,1.0,-2.868955373764038,1.0605098009109497,1.8084455728530884,0.4149362444877624,0.8889527916908264,0.8889527916908264,0.0,145.11790466308594,121.0,40719.26953125,0.0,2053.200439453125,1.0,280.3421630859375,283.01519775390625,291.1614990234375,293.7467346191406,293.1499938964844,293.1499938964844,280.6499938964844,36637.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951962113380432,1.0,0.0,0.0,3.637317895889282,3.637341737747192,8.827867077343399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.638671875,0.0,1523.8607177734375,1895.4371337890625,0.0,3880.621337890625,0.902892291545868,1.0,0.0,3.0,1.0,0.0
12222660,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.9990000128746032,0.6756957769393921,0.5449286103248596,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.8804821372032166,0.4143424034118652,0.3937248587608337,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.8181418180465698,0.3285189270973205,0.2315854728221893,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.7789901494979858,0.2834489941596985,0.2711034715175628,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.7030928730964661,0.2052992880344391,0.9376893043518066,284.6614074707031,284.95001220703125,298.952392578125,288.2226257324219,297.85076904296875,297.2074890136719,284.6691589355469,1.0,0.5437210202217102,0.5020560622215271,0.5020560622215271,1.0,1.0,-2.8563649654388428,1.0545058250427246,1.801859259605408,0.411723256111145,0.8882766962051392,0.8882766962051392,0.0,141.3774871826172,121.0,39634.35546875,0.0,2014.2161865234373,1.0,280.6019287109375,283.1967163085937,291.1239013671875,293.5838928222656,293.1499938964844,293.1499938964844,280.6499938964844,36542.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395460486412048,1.0,0.0,0.0,3.6268274784088135,3.626851320266724,8.777020070738217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.5009765625,0.0,1511.5731201171875,1895.4371337890625,0.0,3768.31640625,0.9005246758460999,1.0,0.0,3.0,1.0,0.0
12222720,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.9990000128746032,0.6773023009300232,0.5337650775909424,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.88775235414505,0.4159823954105377,0.3950567543506622,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.8237471580505371,0.3291131854057312,0.2318443953990936,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7848679423332214,0.2840469479560852,0.2714610695838928,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013244628906,0.7081084251403809,0.2054477334022522,0.9372177720069884,284.7019348144531,284.95001220703125,298.9700012207031,288.22607421875,297.8602905273437,297.2135314941406,284.70281982421875,1.0,0.5396573543548584,0.5016831755638123,0.5016831755638123,1.0,1.0,-2.844722986221313,1.0489858388900757,1.7957371473312378,0.4087838530540466,0.8871400356292725,0.8871400356292725,0.0,137.37074279785156,124.0,39396.55078125,0.0,1975.7918701171875,1.0,280.6415710449219,283.2406616210937,291.1474609375,293.6321105957031,293.1499938964844,293.1499938964844,280.95001220703125,36469.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327563047409058,1.0,0.0,0.0,3.6191928386688232,3.619216680526733,8.740106522964197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.3515625,0.0,1502.64306640625,1895.4371337890625,0.0,3706.379638671875,0.898736834526062,1.0,0.0,3.0,1.0,0.0
12222780,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6824790835380554,0.5187458992004395,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8990663886070251,0.4198659360408783,0.3983689248561859,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8321054577827454,0.3307714760303497,0.2327600419521331,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7938302755355835,0.2857037186622619,0.2727040946483612,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7155150771141052,0.2063224911689758,0.939411759376526,284.89013671875,284.95001220703125,299.00665283203125,288.2332458496094,297.8830261230469,297.2298889160156,284.8919982910156,1.0,0.5357169508934021,0.5009063482284546,0.5009063482284546,1.0,1.0,-2.8358609676361084,1.0439287424087524,1.791932225227356,0.4054037928581238,0.8878732919692993,0.8878732919692993,0.0,132.33901977539062,127.0,38277.21875,0.0,1937.175537109375,1.0,280.9414367675781,283.4723815917969,291.1596374511719,293.56561279296875,293.1499938964844,293.1499938964844,281.25,36238.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150461554527284,1.0,0.0,0.0,3.60951828956604,3.609541893005371,8.693442055118794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.453125,0.0,1490.3623046875,1895.4371337890625,0.0,3543.373291015625,0.8964215517044067,1.0,0.0,3.0,1.0,0.0
12222840,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6824790835380554,0.5187458992004395,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8990663886070251,0.4198659360408783,0.3983689248561859,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8321054577827454,0.3307714760303497,0.2327600419521331,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7938302755355835,0.2857037186622619,0.2727040946483612,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7155150771141052,0.2063224911689758,0.939411759376526,284.89013671875,284.95001220703125,299.00665283203125,288.2332458496094,297.8830261230469,297.2298889160156,284.8919982910156,1.0,0.5357169508934021,0.5009063482284546,0.5009063482284546,1.0,1.0,-2.8358609676361084,1.0439287424087524,1.791932225227356,0.4054037928581238,0.8878732919692993,0.8878732919692993,0.0,132.33901977539062,127.0,38277.21875,0.0,1937.175537109375,1.0,280.9414367675781,283.4723815917969,291.1596374511719,293.56561279296875,293.1499938964844,293.1499938964844,281.25,36238.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150461554527284,1.0,0.0,0.0,3.60951828956604,3.609541893005371,8.693442055118794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.453125,0.0,1490.3623046875,1895.4371337890625,0.0,3543.373291015625,0.8964215517044067,1.0,0.0,3.0,1.0,0.0
12222900,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6852619647979736,0.5135313272476196,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9036348462104796,0.4219937622547149,0.4002183377742767,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8353835940361023,0.3317580223083496,0.2333443164825439,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7973884344100952,0.2866905331611633,0.2735032737255096,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7183868885040283,0.2069560587406158,0.94162255525589,285.0390014648437,284.95001220703125,299.0249938964844,288.23681640625,297.8950500488281,297.2388916015625,285.0487365722656,1.0,0.534822940826416,0.5005179047584534,0.5005179047584534,1.0,1.0,-2.8361310958862305,1.0433478355407717,1.7927831411361694,0.4047025144100189,0.8899016380310059,0.8899016380310059,0.0,130.75015258789062,127.0,37503.375,0.0,1929.9310302734373,1.0,281.1976013183594,283.66168212890625,291.1444396972656,293.4495544433594,293.1499938964844,293.1499938964844,281.25,36087.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048812985420228,1.0,0.0,0.0,3.6083359718322754,3.6083595752716064,8.687748049851507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.912109375,0.0,1487.95654296875,1895.4371337890625,0.0,3449.041259765625,0.8960910439491272,1.0,0.0,3.0,1.0,0.0
12222960,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9990000128746032,0.688173770904541,0.5093032717704773,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9079510569572448,0.4242635369300842,0.4022721350193023,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8383572101593018,0.332870751619339,0.2340632826089859,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8006148338317871,0.2877940833568573,0.2744638621807098,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.720980167388916,0.2077055424451828,0.9445726275444032,285.0947570800781,284.95001220703125,299.0433349609375,288.2403564453125,297.90625,297.2464599609375,285.0965576171875,1.0,0.5345298051834106,0.5001813173294067,0.5001813173294067,1.0,1.0,-2.839077472686768,1.0439647436141968,1.7951127290725708,0.4046193659305572,0.8914737701416016,0.8914737701416016,0.0,129.5755157470703,130.0,37458.16796875,0.0,1928.9659423828125,1.0,281.2414855957031,283.7178955078125,291.1817932128906,293.5325012207031,293.1499938964844,293.1499938964844,281.54998779296875,35958.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004396796226501,1.0,0.0,0.0,3.610265731811523,3.610289335250856,8.697043085703626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.8671875,0.0,1489.1033935546875,1895.4371337890625,0.0,3407.6826171875,0.8963934183120728,1.0,0.0,3.0,1.0,0.0
12223020,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.9990000128746032,0.6939123868942261,0.5039138793945312,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9152053594589232,0.4290197789669037,0.4065976440906524,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.842956006526947,0.3352743685245514,0.2356375902891159,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.805656373500824,0.2901836037635803,0.2765856385231018,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7250112295150757,0.2093659341335296,0.9514413475990297,285.2994689941406,284.95001220703125,299.0799865722656,288.2474060058594,297.93072509765625,297.2645263671875,285.3013610839844,1.0,0.5353694558143616,0.4995080828666687,0.4995080828666687,1.0,1.0,-2.850489616394043,1.047491192817688,1.8029985427856443,0.405580073595047,0.8978049755096436,0.8978049755096436,0.0,128.38131713867188,133.0,36731.83984375,0.0,1941.493408203125,1.0,281.5414428710937,283.96197509765625,291.203125,293.5086975097656,293.1499938964844,293.1499938964844,281.8500061035156,35664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888030052185059,1.0,0.0,0.0,3.6219966411590576,3.622020483016968,8.753654583415482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.138671875,0.0,1499.7476806640625,1895.4371337890625,0.0,3299.011474609375,0.8988083004951477,1.0,0.0,3.0,1.0,0.0
12223080,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.9990000128746032,0.6939123868942261,0.5039138793945312,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.9152053594589232,0.4290197789669037,0.4065976440906524,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.842956006526947,0.3352743685245514,0.2356375902891159,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.805656373500824,0.2901836037635803,0.2765856385231018,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.7250112295150757,0.2093659341335296,0.9514413475990297,285.2994689941406,284.95001220703125,299.0799865722656,288.2474060058594,297.93072509765625,297.2645263671875,285.3013610839844,1.0,0.5353694558143616,0.4995080828666687,0.4995080828666687,1.0,1.0,-2.850489616394043,1.047491192817688,1.8029985427856443,0.405580073595047,0.8978049755096436,0.8978049755096436,0.0,128.38131713867188,133.0,36731.83984375,0.0,1941.493408203125,1.0,281.5414428710937,283.96197509765625,291.203125,293.5086975097656,293.1499938964844,293.1499938964844,281.8500061035156,35664.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888030052185059,1.0,0.0,0.0,3.6219966411590576,3.622020483016968,8.753654583415482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.138671875,0.0,1499.7476806640625,1895.4371337890625,0.0,3299.011474609375,0.8988083004951477,1.0,0.0,3.0,1.0,0.0
12223140,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9990000128746032,0.6993871927261353,0.5016194581985474,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.9208117723464966,0.4340505301952362,0.4112284779548645,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8461964130401611,0.3379175364971161,0.2374109029769897,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8092201352119446,0.2927972972393036,0.2789664268493652,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7278754711151123,0.2111790180206298,0.9592693448066713,285.5086364746094,284.95001220703125,299.1166687011719,288.25439453125,297.95751953125,297.28594970703125,285.5106506347656,1.0,0.5376754999160767,0.4988348484039306,0.4988348484039306,1.0,1.0,-2.867694139480591,1.0534024238586426,1.8142915964126587,0.4076943695545196,0.906940758228302,0.906940758228302,0.0,128.3444061279297,136.0,36119.53515625,0.0,1969.1492919921875,1.0,281.8415832519531,284.2060241699219,291.2196350097656,293.48590087890625,293.1499938964844,293.1499938964844,281.54998779296875,35372.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790176510810852,1.0,0.0,0.0,3.644620180130005,3.644644021987915,8.863349307830504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.2373046875,0.0,1522.50341796875,1895.4371337890625,0.0,3207.37353515625,0.9036654829978944,1.0,0.0,3.0,1.0,0.0
12223200,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.9990000128746032,0.6993871927261353,0.5016194581985474,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.9208117723464966,0.4340505301952362,0.4112284779548645,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8461964130401611,0.3379175364971161,0.2374109029769897,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8092201352119446,0.2927972972393036,0.2789664268493652,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7278754711151123,0.2111790180206298,0.9592693448066713,285.5086364746094,284.95001220703125,299.1166687011719,288.25439453125,297.95751953125,297.28594970703125,285.5106506347656,1.0,0.5376754999160767,0.4988348484039306,0.4988348484039306,1.0,1.0,-2.867694139480591,1.0534024238586426,1.8142915964126587,0.4076943695545196,0.906940758228302,0.906940758228302,0.0,128.3444061279297,136.0,36119.53515625,0.0,1969.1492919921875,1.0,281.8415832519531,284.2060241699219,291.2196350097656,293.48590087890625,293.1499938964844,293.1499938964844,281.54998779296875,35372.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790176510810852,1.0,0.0,0.0,3.644620180130005,3.644644021987915,8.863349307830504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.2373046875,0.0,1522.50341796875,1895.4371337890625,0.0,3207.37353515625,0.9036654829978944,1.0,0.0,3.0,1.0,0.0
12223260,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.9990000128746032,0.701321542263031,0.5034896731376648,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.9228922128677368,0.4377412497997284,0.4151694774627685,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8466526865959167,0.3392799794673919,0.2386985123157501,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8100621104240417,0.2944633662700653,0.2808902263641357,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.728455662727356,0.2122219949960708,0.9653369784355164,285.3331604003906,284.95001220703125,299.1533203125,288.2613220214844,297.97283935546875,297.2905578613281,285.3321533203125,1.0,0.5408709645271301,0.4975383877754211,0.4975383877754211,1.0,1.0,-2.8858351707458496,1.058556318283081,1.827278971672058,0.4089589715003967,0.9106140732765198,0.9106140732765198,0.0,129.59368896484375,139.0,37185.29296875,0.0,2004.96435546875,1.0,281.55780029296875,283.98492431640625,291.3313293457031,293.73699951171875,293.1499938964844,293.1499938964844,281.25,35449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979539275169373,1.0,0.0,0.0,3.665897846221924,3.665921926498413,8.967141411631019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.42724609375,0.0,1546.787841796875,1895.4371337890625,0.0,3384.504150390625,0.908450186252594,1.0,0.0,3.0,1.0,0.0
12223320,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330383300781,0.9990000128746032,0.701321542263031,0.5034896731376648,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.9228922128677368,0.4377412497997284,0.4151694774627685,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.8466526865959167,0.3392799794673919,0.2386985123157501,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.8100621104240417,0.2944633662700653,0.2808902263641357,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33380126953125,0.728455662727356,0.2122219949960708,0.9653369784355164,285.3331604003906,284.95001220703125,299.1533203125,288.2613220214844,297.97283935546875,297.2905578613281,285.3321533203125,1.0,0.5408709645271301,0.4975383877754211,0.4975383877754211,1.0,1.0,-2.8858351707458496,1.058556318283081,1.827278971672058,0.4089589715003967,0.9106140732765198,0.9106140732765198,0.0,129.59368896484375,139.0,37185.29296875,0.0,2004.96435546875,1.0,281.55780029296875,283.98492431640625,291.3313293457031,293.73699951171875,293.1499938964844,293.1499938964844,281.25,35449.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979539275169373,1.0,0.0,0.0,3.665897846221924,3.665921926498413,8.967141411631019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.42724609375,0.0,1546.787841796875,1895.4371337890625,0.0,3384.504150390625,0.908450186252594,1.0,0.0,3.0,1.0,0.0
12223380,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9990000128746032,0.6987800598144531,0.5099523663520813,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9205099940299988,0.4400888979434967,0.4177061319351196,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8435173630714417,0.3393049538135528,0.238962322473526,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8074422478675842,0.2950518131256103,0.2817362546920776,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.725980818271637,0.2122976779937744,0.967008411884308,285.14276123046875,284.95001220703125,299.19000244140625,288.2681884765625,297.9770202636719,297.2778625488281,285.1417236328125,1.0,0.5442869067192078,0.4962419271469116,0.4962419271469116,1.0,1.0,-2.899998664855957,1.0619910955429075,1.8380076885223389,0.4093678295612335,0.9115967750549316,0.9115967750549316,0.0,132.07925415039062,142.0,38280.0703125,0.0,2040.67919921875,1.0,281.258056640625,283.7467346191406,291.3483581542969,293.8439636230469,293.1499938964844,293.1499938964844,280.95001220703125,35625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177514910697936,1.0,0.0,0.0,3.680434703826904,3.6804590225219727,9.03839975308074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.7373046875,0.0,1564.4705810546875,1895.4371337890625,0.0,3568.3935546875,0.9118192791938782,1.0,0.0,3.0,1.0,0.0
12223440,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9990000128746032,0.6987800598144531,0.5099523663520813,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.9205099940299988,0.4400888979434967,0.4177061319351196,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.8435173630714417,0.3393049538135528,0.238962322473526,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430358886719,0.8074422478675842,0.2950518131256103,0.2817362546920776,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.725980818271637,0.2122976779937744,0.967008411884308,285.14276123046875,284.95001220703125,299.19000244140625,288.2681884765625,297.9770202636719,297.2778625488281,285.1417236328125,1.0,0.5442869067192078,0.4962419271469116,0.4962419271469116,1.0,1.0,-2.899998664855957,1.0619910955429075,1.8380076885223389,0.4093678295612335,0.9115967750549316,0.9115967750549316,0.0,132.07925415039062,142.0,38280.0703125,0.0,2040.67919921875,1.0,281.258056640625,283.7467346191406,291.3483581542969,293.8439636230469,293.1499938964844,293.1499938964844,280.95001220703125,35625.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177514910697936,1.0,0.0,0.0,3.680434703826904,3.6804590225219727,9.03839975308074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.7373046875,0.0,1564.4705810546875,1895.4371337890625,0.0,3568.3935546875,0.9118192791938782,1.0,0.0,3.0,1.0,0.0
12223500,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6962324976921082,0.5140639543533325,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.918513298034668,0.4409971535205841,0.4187127351760864,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8413046598434448,0.3390566408634186,0.2388987690210342,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8054328560829163,0.2951113283634186,0.2819276452064514,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7241094708442688,0.2120887339115142,0.9667195677757264,284.99951171875,284.95001220703125,299.2083435058594,288.2715759277344,297.9781188964844,297.27001953125,284.9908752441406,1.0,0.5459858775138855,0.4955936968326568,0.4955936968326568,1.0,1.0,-2.905958414077759,1.06323504447937,1.8427234888076784,0.4093217253684997,0.9105440378189088,0.9105440378189088,0.0,133.55628967285156,142.0,39175.5234375,0.0,2057.941162109375,1.0,281.0003967285156,283.5600280761719,291.3695373535156,293.974365234375,293.1499938964844,293.1499938964844,280.95001220703125,35746.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284539818763732,1.0,0.0,0.0,3.68486213684082,3.6848864555358887,9.06015827695228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.67822265625,0.0,1570.3836669921875,1895.4371337890625,0.0,3666.96240234375,0.9128562808036804,1.0,0.0,3.0,1.0,0.0
12223560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.6929407715797424,0.5187269449234009,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9160004258155824,0.4417452216148376,0.4195042550563812,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8386802673339844,0.338657796382904,0.2386867254972458,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8029659390449524,0.2950309514999389,0.2819453179836273,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7218131422996521,0.2117203772068023,0.9655992984771729,284.9530029296875,284.95001220703125,299.2266540527344,288.27496337890625,297.97906494140625,297.2620849609375,284.9520263671875,1.0,0.5476375222206116,0.4949095845222473,0.4949095845222473,1.0,1.0,-2.910935878753662,1.0640043020248413,1.8469315767288208,0.4090036749839782,0.9100502133369446,0.9100502133369446,0.0,135.17501831054688,145.0,39335.21484375,0.0,2074.321533203125,1.0,280.9578552246094,283.5104064941406,291.3386535644531,293.90313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35847.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333590865135192,1.0,0.0,0.0,3.686781167984009,3.686805486679077,9.069597126654116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.45751953125,0.0,1573.3211669921875,1895.4371337890625,0.0,3711.89208984375,0.913387417793274,1.0,0.0,3.0,1.0,0.0
12223620,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9990000128746032,0.6848394870758057,0.5285941362380981,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9106407761573792,0.4429965913295746,0.4208818674087524,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8331459164619446,0.3376607298851013,0.2381326556205749,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7976361513137817,0.2946507334709167,0.2817805707454681,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7166482210159302,0.2106622010469436,0.9619380235671996,284.7695617675781,284.95001220703125,299.2633361816406,288.2817077636719,297.9811706542969,297.2467346191406,284.7684936523437,1.0,0.5507945418357849,0.4935413599014282,0.4935413599014282,1.0,1.0,-2.919189691543579,1.0648189783096311,1.8543705940246584,0.4079460501670837,0.9061018228530884,0.9061018228530884,0.0,138.55267333984375,148.0,40436.44140625,0.0,2105.054443359375,1.0,280.657958984375,283.2838134765625,291.3323669433594,293.9622802734375,293.1499938964844,293.1499938964844,280.3500061035156,36091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460725784301758,1.0,0.0,0.0,3.684054136276245,3.6840784549713135,9.056184921973908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.046875,0.0,1572.0760498046875,1895.4371337890625,0.0,3827.5126953125,0.9129403233528136,1.0,0.0,3.0,1.0,0.0
12223680,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9990000128746032,0.6848394870758057,0.5285941362380981,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.9106407761573792,0.4429965913295746,0.4208818674087524,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8331459164619446,0.3376607298851013,0.2381326556205749,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.7976361513137817,0.2946507334709167,0.2817805707454681,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7166482210159302,0.2106622010469436,0.9619380235671996,284.7695617675781,284.95001220703125,299.2633361816406,288.2817077636719,297.9811706542969,297.2467346191406,284.7684936523437,1.0,0.5507945418357849,0.4935413599014282,0.4935413599014282,1.0,1.0,-2.919189691543579,1.0648189783096311,1.8543705940246584,0.4079460501670837,0.9061018228530884,0.9061018228530884,0.0,138.55267333984375,148.0,40436.44140625,0.0,2105.054443359375,1.0,280.657958984375,283.2838134765625,291.3323669433594,293.9622802734375,293.1499938964844,293.1499938964844,280.3500061035156,36091.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460725784301758,1.0,0.0,0.0,3.684054136276245,3.6840784549713135,9.056184921973908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.046875,0.0,1572.0760498046875,1895.4371337890625,0.0,3827.5126953125,0.9129403233528136,1.0,0.0,3.0,1.0,0.0
