time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223740,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9990000128746032,0.6753311157226562,0.5389323234558105,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.9051162004470824,0.4439598023891449,0.4219812750816345,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.8273744583129883,0.3364491164684295,0.237421303987503,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.7919639945030212,0.2940317094326019,0.2813799679279327,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.710753321647644,0.2092321068048477,0.9565492868423462,284.5868530273437,284.95001220703125,299.29998779296875,288.28839111328125,297.9811096191406,297.2281799316406,284.5858154296875,1.0,0.5537068843841553,0.4921731352806091,0.4921731352806091,1.0,1.0,-2.92512583732605,1.064663648605347,1.8604620695114136,0.4063346087932586,0.8997319936752319,0.8997319936752319,0.0,142.0454559326172,151.0,41505.48046875,0.0,2132.568603515625,1.0,280.3580322265625,283.062255859375,291.3330383300781,294.0282287597656,293.1499938964844,293.1499938964844,280.04998779296875,36356.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576367139816284,1.0,0.0,0.0,3.671511650085449,3.6715359687805176,8.994625773084408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6337890625,0.0,1559.9190673828125,1895.4371337890625,0.0,3931.49169921875,0.9103125333786012,1.0,0.0,3.0,1.0,0.0
12223800,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.9990000128746032,0.6753311157226562,0.5389323234558105,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.9051162004470824,0.4439598023891449,0.4219812750816345,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870056152344,0.8273744583129883,0.3364491164684295,0.237421303987503,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.7919639945030212,0.2940317094326019,0.2813799679279327,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.710753321647644,0.2092321068048477,0.9565492868423462,284.5868530273437,284.95001220703125,299.29998779296875,288.28839111328125,297.9811096191406,297.2281799316406,284.5858154296875,1.0,0.5537068843841553,0.4921731352806091,0.4921731352806091,1.0,1.0,-2.92512583732605,1.064663648605347,1.8604620695114136,0.4063346087932586,0.8997319936752319,0.8997319936752319,0.0,142.0454559326172,151.0,41505.48046875,0.0,2132.568603515625,1.0,280.3580322265625,283.062255859375,291.3330383300781,294.0282287597656,293.1499938964844,293.1499938964844,280.04998779296875,36356.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576367139816284,1.0,0.0,0.0,3.671511650085449,3.6715359687805176,8.994625773084408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6337890625,0.0,1559.9190673828125,1895.4371337890625,0.0,3931.49169921875,0.9103125333786012,1.0,0.0,3.0,1.0,0.0
12223860,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.9990000128746032,0.6690818667411804,0.5451692938804626,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4332580566406,0.9019353985786438,0.4444137811660766,0.4225602746009826,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43414306640625,0.823919951915741,0.3356363177299499,0.2369575798511505,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346923828125,0.788547694683075,0.2935663759708404,0.2810723185539245,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43658447265625,0.7069296836853027,0.2082280218601226,0.9527093172073364,284.4333190917969,284.95001220703125,299.3219909667969,288.2923583984375,297.98114013671875,297.21710205078125,284.4277648925781,1.0,0.5553337335586548,0.4914509057998657,0.4914509057998657,1.0,1.0,-2.927777051925659,1.0643692016601562,1.8634077310562127,0.4053239524364471,0.8941763639450073,0.8941763639450073,0.0,144.1455535888672,151.0,42464.25,0.0,2147.589599609375,1.0,280.0852355957031,282.87115478515625,291.3568420410156,294.1481628417969,293.1499938964844,293.1499938964844,280.04998779296875,36548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664848446846008,1.0,0.0,0.0,3.658879995346069,3.6589043140411377,8.932841524256219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.84716796875,0.0,1547.18408203125,1895.4371337890625,0.0,4010.177001953125,0.9075908660888672,1.0,0.0,3.0,1.0,0.0
12223920,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061279296875,0.9990000128746032,0.6647364497184753,0.549452006816864,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.8997217416763306,0.4446786940097809,0.4228452444076538,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4064025878906,0.8215125203132629,0.3350678980350494,0.2365881204605102,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4065246582031,0.786170482635498,0.2932247817516327,0.2807957828044891,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4068603515625,0.704218327999115,0.2075040489435196,0.9497680068016052,284.4062805175781,284.95001220703125,299.336669921875,288.2950134277344,297.9811096191406,297.20965576171875,284.40533447265625,1.0,0.5563581585884094,0.4909694194793701,0.4909694194793701,1.0,1.0,-2.9289557933807373,1.0639365911483765,1.8650193214416504,0.4045266211032867,0.890968382358551,0.890968382358551,0.0,145.57557678222656,139.0,42511.59765625,0.0,2156.7578125,1.0,280.05816650390625,282.8452453613281,291.3355407714844,294.09332275390625,293.1499938964844,293.1499938964844,280.3500061035156,36644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683775901794434,1.0,0.0,0.0,3.648299217224121,3.6483232975006095,8.881252142600715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.64453125,0.0,1536.0946044921875,1895.4371337890625,0.0,4026.903076171875,0.9053198099136353,1.0,0.0,3.0,1.0,0.0
12223980,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.9990000128746032,0.6577212810516357,0.5462090373039246,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.9025796055793762,0.4466646015644073,0.4242469072341919,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.8225463032722473,0.3348998129367828,0.2361412048339843,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.787501871585846,0.2933000922203064,0.280520349740982,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7040190696716309,0.2063816636800766,0.943404734134674,284.5794677734375,284.95001220703125,299.3733215332031,288.30157470703125,297.9892578125,297.2047119140625,284.58062744140625,1.0,0.5536344647407532,0.4897657036781311,0.4897657036781311,1.0,1.0,-2.918243408203125,1.057233810424805,1.8610095977783203,0.4001085162162781,0.887440025806427,0.887440025806427,0.0,144.10536193847656,127.0,41326.61328125,0.0,2131.109619140625,1.0,280.3420715332031,283.0628662109375,291.25018310546875,293.87017822265625,293.1499938964844,293.1499938964844,280.6499938964844,36567.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538413286209106,1.0,0.0,0.0,3.626378774642944,3.626402616500856,8.774848083703546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.06689453125,0.0,1511.264892578125,1895.4371337890625,0.0,3897.501220703125,0.9004023671150208,1.0,0.0,3.0,1.0,0.0
12224040,296.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57965087890625,0.9990000128746032,0.6577212810516357,0.5462090373039246,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5794677734375,0.9025796055793762,0.4466646015644073,0.4242469072341919,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.8225463032722473,0.3348998129367828,0.2361412048339843,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.787501871585846,0.2933000922203064,0.280520349740982,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.7040190696716309,0.2063816636800766,0.943404734134674,284.5794677734375,284.95001220703125,299.3733215332031,288.30157470703125,297.9892578125,297.2047119140625,284.58062744140625,1.0,0.5536344647407532,0.4897657036781311,0.4897657036781311,1.0,1.0,-2.918243408203125,1.057233810424805,1.8610095977783203,0.4001085162162781,0.887440025806427,0.887440025806427,0.0,144.10536193847656,127.0,41326.61328125,0.0,2131.109619140625,1.0,280.3420715332031,283.0628662109375,291.25018310546875,293.87017822265625,293.1499938964844,293.1499938964844,280.6499938964844,36567.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538413286209106,1.0,0.0,0.0,3.626378774642944,3.626402616500856,8.774848083703546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.06689453125,0.0,1511.264892578125,1895.4371337890625,0.0,3897.501220703125,0.9004023671150208,1.0,0.0,3.0,1.0,0.0
12224100,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9990000128746032,0.6564997434616089,0.5398411750793457,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.9071847796440125,0.4481528997421264,0.4254003763198852,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8256670832633972,0.335303783416748,0.2362454384565353,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.7908623218536377,0.293727159500122,0.2807135283946991,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7064573168754578,0.2062058299779892,0.9416053891181946,284.71661376953125,284.95001220703125,299.39166259765625,288.3048095703125,297.99664306640625,297.2076416015625,284.7249450683594,1.0,0.5510423183441162,0.4891638457775116,0.4891638457775116,1.0,1.0,-2.910172700881958,1.052780270576477,1.8573925495147705,0.3973066806793213,0.8872082233428955,0.8872082233428955,0.0,141.73867797851562,127.0,40294.98828125,0.0,2105.654541015625,1.0,280.5980529785156,283.241455078125,291.2137756347656,293.71051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36469.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426637291908264,1.0,0.0,0.0,3.617726802825928,3.617750406265259,8.733027243579272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.96630859375,0.0,1501.0390625,1895.4371337890625,0.0,3796.637451171875,0.8984441161155701,1.0,0.0,3.0,1.0,0.0
12224160,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9990000128746032,0.6566497087478638,0.5309572815895081,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.9139257669448853,0.4498836994171142,0.4268420934677124,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.8302709460258484,0.3359461724758148,0.2365544438362121,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.7957832217216492,0.2943592667579651,0.2811286747455597,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.7103795409202576,0.206282690167427,0.9409422278404236,284.7629699707031,284.95001220703125,299.4100036621094,288.3080444335937,298.0059814453125,297.21337890625,284.76397705078125,1.0,0.5478609204292297,0.4887241423130035,0.4887241423130035,1.0,1.0,-2.9013023376464844,1.0482953786849976,1.8530069589614868,0.3946329355239868,0.8864717483520508,0.8864717483520508,0.0,138.57156372070312,130.0,40075.98046875,0.0,2075.026123046875,1.0,280.6415710449219,283.2911071777344,291.2367858886719,293.7622985839844,293.1499938964844,293.1499938964844,280.95001220703125,36384.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361990094184875,1.0,0.0,0.0,3.6113977432250977,3.6114213466644287,8.702497780177509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.69580078125,0.0,1493.4886474609375,1895.4371337890625,0.0,3737.8271484375,0.896937906742096,1.0,0.0,3.0,1.0,0.0
12224220,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6589593291282654,0.5201813578605652,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9239981174468994,0.4538299739360809,0.4302560091018677,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8366928100585938,0.3376765549182892,0.2375523298978805,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8026875853538513,0.2960489988327026,0.2824496924877167,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7157012820243835,0.2070288509130478,0.9427660703659058,284.9595947265625,284.95001220703125,299.4466552734375,288.3144836425781,298.0277404785156,297.2288818359375,284.9613952636719,1.0,0.5455088019371033,0.487844705581665,0.487844705581665,1.0,1.0,-2.8974106311798096,1.0450656414031982,1.852344989776612,0.3916268050670624,0.8881946206092834,0.8881946206092834,0.0,135.03321838378906,133.0,39118.765625,0.0,2051.04833984375,1.0,280.9413757324219,283.5310363769531,291.24951171875,293.7052917480469,293.1499938964844,293.1499938964844,281.25,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920189082622528,1.0,0.0,0.0,3.60542368888855,3.605447292327881,8.673729894326243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.32421875,0.0,1485.16162109375,1895.4371337890625,0.0,3590.903564453125,0.8954373002052307,1.0,0.0,3.0,1.0,0.0
12224280,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.6589593291282654,0.5201813578605652,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9239981174468994,0.4538299739360809,0.4302560091018677,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8366928100585938,0.3376765549182892,0.2375523298978805,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8026875853538513,0.2960489988327026,0.2824496924877167,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7157012820243835,0.2070288509130478,0.9427660703659058,284.9595947265625,284.95001220703125,299.4466552734375,288.3144836425781,298.0277404785156,297.2288818359375,284.9613952636719,1.0,0.5455088019371033,0.487844705581665,0.487844705581665,1.0,1.0,-2.8974106311798096,1.0450656414031982,1.852344989776612,0.3916268050670624,0.8881946206092834,0.8881946206092834,0.0,135.03321838378906,133.0,39118.765625,0.0,2051.04833984375,1.0,280.9413757324219,283.5310363769531,291.24951171875,293.7052917480469,293.1499938964844,293.1499938964844,281.25,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920189082622528,1.0,0.0,0.0,3.60542368888855,3.605447292327881,8.673729894326243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.32421875,0.0,1485.16162109375,1895.4371337890625,0.0,3590.903564453125,0.8954373002052307,1.0,0.0,3.0,1.0,0.0
12224340,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9990000128746032,0.6618552803993225,0.5137090682983398,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9318660497665404,0.4582908749580383,0.4342541992664337,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8415245413780212,0.3398395776748657,0.2389313876628875,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.8078872561454773,0.2981733381748199,0.2842784821987152,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.719764769077301,0.2083231508731842,0.947655200958252,285.1652526855469,284.95001220703125,299.4833374023437,288.32086181640625,298.0516967773437,297.247314453125,285.16717529296875,1.0,0.5454245209693909,0.4869652390480041,0.4869652390480041,1.0,1.0,-2.9041597843170166,1.0461632013320925,1.8579965829849243,0.3907424509525299,0.8927419185638428,0.8927419185638428,0.0,133.28221130371094,136.0,38343.1953125,0.0,2053.663818359375,1.0,281.24139404296875,283.7763061523437,291.270263671875,293.6749572753906,293.1499938964844,293.1499938964844,281.54998779296875,35853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072594046592712,1.0,0.0,0.0,3.610107660293579,3.61013126373291,8.696281383890891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.57080078125,0.0,1488.1527099609375,1895.4371337890625,0.0,3471.15283203125,0.8962840437889099,1.0,0.0,3.0,1.0,0.0
12224400,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9990000128746032,0.6618552803993225,0.5137090682983398,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.9318660497665404,0.4582908749580383,0.4342541992664337,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8415245413780212,0.3398395776748657,0.2389313876628875,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.8078872561454773,0.2981733381748199,0.2842784821987152,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.719764769077301,0.2083231508731842,0.947655200958252,285.1652526855469,284.95001220703125,299.4833374023437,288.32086181640625,298.0516967773437,297.247314453125,285.16717529296875,1.0,0.5454245209693909,0.4869652390480041,0.4869652390480041,1.0,1.0,-2.9041597843170166,1.0461632013320925,1.8579965829849243,0.3907424509525299,0.8927419185638428,0.8927419185638428,0.0,133.28221130371094,136.0,38343.1953125,0.0,2053.663818359375,1.0,281.24139404296875,283.7763061523437,291.270263671875,293.6749572753906,293.1499938964844,293.1499938964844,281.54998779296875,35853.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072594046592712,1.0,0.0,0.0,3.610107660293579,3.61013126373291,8.696281383890891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.57080078125,0.0,1488.1527099609375,1895.4371337890625,0.0,3471.15283203125,0.8962840437889099,1.0,0.0,3.0,1.0,0.0
12224460,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9990000128746032,0.6647607088088989,0.5103822946548462,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9378693699836732,0.4631158113479614,0.4386612176895141,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8450760841369629,0.3422900438308716,0.2405567020177841,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8116607069969177,0.3006002008914947,0.2864563465118408,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7228370308876038,0.2099407315254211,0.954386591911316,285.37237548828125,284.95001220703125,299.5199890136719,288.3271484375,298.076416015625,297.2666320800781,285.3743591308594,1.0,0.5470324754714966,0.4860589504241943,0.4860589504241943,1.0,1.0,-2.918113470077514,1.0501285791397097,1.8679848909378047,0.3911788463592529,0.9000644683837891,0.9000644683837891,0.0,132.7837677001953,139.0,37658.640625,0.0,2074.605712890625,1.0,281.5414428710937,284.0203857421875,291.28863525390625,293.65087890625,293.1499938964844,293.1499938964844,281.8500061035156,35557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967911601066589,1.0,0.0,0.0,3.625839948654175,3.625863552093506,8.772240676080401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.62109375,0.0,1503.1690673828125,1895.4371337890625,0.0,3373.655029296875,0.8995922803878784,1.0,0.0,3.0,1.0,0.0
12224520,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.9990000128746032,0.6647607088088989,0.5103822946548462,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9378693699836732,0.4631158113479614,0.4386612176895141,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8450760841369629,0.3422900438308716,0.2405567020177841,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719482421875,0.8116607069969177,0.3006002008914947,0.2864563465118408,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7228370308876038,0.2099407315254211,0.954386591911316,285.37237548828125,284.95001220703125,299.5199890136719,288.3271484375,298.076416015625,297.2666320800781,285.3743591308594,1.0,0.5470324754714966,0.4860589504241943,0.4860589504241943,1.0,1.0,-2.918113470077514,1.0501285791397097,1.8679848909378047,0.3911788463592529,0.9000644683837891,0.9000644683837891,0.0,132.7837677001953,139.0,37658.640625,0.0,2074.605712890625,1.0,281.5414428710937,284.0203857421875,291.28863525390625,293.65087890625,293.1499938964844,293.1499938964844,281.8500061035156,35557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967911601066589,1.0,0.0,0.0,3.625839948654175,3.625863552093506,8.772240676080401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.62109375,0.0,1503.1690673828125,1895.4371337890625,0.0,3373.655029296875,0.8995922803878784,1.0,0.0,3.0,1.0,0.0
12224580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.9990000128746032,0.6676139235496521,0.5094009637832642,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.9424285888671876,0.4682811200618744,0.4434065222740173,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.847648561000824,0.3450214862823486,0.2423898577690124,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.8144067525863647,0.303296685218811,0.2889131903648376,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.7251365780830383,0.2117905467748642,0.9623382091522216,285.5955505371094,284.95001220703125,299.5566711425781,288.3334045410156,298.1015625,297.28631591796875,285.5980529785156,1.0,0.549884021282196,0.4851526618003845,0.4851526618003845,1.0,1.0,-2.9373466968536377,1.0562130212783811,1.8811336755752563,0.3926086723804474,0.9104641079902648,0.9104641079902648,0.0,133.20677185058594,142.0,37156.078125,0.0,2109.3076171875,1.0,281.8416442871094,284.26934814453125,291.3043518066406,293.6330261230469,293.1499938964844,293.1499938964844,281.54998779296875,35256.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880863189697266,1.0,0.0,0.0,3.6527061462402335,3.652729988098145,8.902721333470254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.7626953125,0.0,1530.6156005859375,1895.4371337890625,0.0,3292.306640625,0.9053961038589478,1.0,0.0,3.0,1.0,0.0
12224640,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.9990000128746032,0.6676139235496521,0.5094009637832642,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.9424285888671876,0.4682811200618744,0.4434065222740173,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953063964844,0.847648561000824,0.3450214862823486,0.2423898577690124,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.8144067525863647,0.303296685218811,0.2889131903648376,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.7251365780830383,0.2117905467748642,0.9623382091522216,285.5955505371094,284.95001220703125,299.5566711425781,288.3334045410156,298.1015625,297.28631591796875,285.5980529785156,1.0,0.549884021282196,0.4851526618003845,0.4851526618003845,1.0,1.0,-2.9373466968536377,1.0562130212783811,1.8811336755752563,0.3926086723804474,0.9104641079902648,0.9104641079902648,0.0,133.20677185058594,142.0,37156.078125,0.0,2109.3076171875,1.0,281.8416442871094,284.26934814453125,291.3043518066406,293.6330261230469,293.1499938964844,293.1499938964844,281.54998779296875,35256.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880863189697266,1.0,0.0,0.0,3.6527061462402335,3.652729988098145,8.902721333470254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.7626953125,0.0,1530.6156005859375,1895.4371337890625,0.0,3292.306640625,0.9053961038589478,1.0,0.0,3.0,1.0,0.0
12224700,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.9990000128746032,0.6679809093475342,0.5099599361419678,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.9438791275024414,0.4703864157199859,0.4456989169120788,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8483173847198486,0.3459638357162475,0.2432535290718078,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.8151953220367432,0.3043370842933655,0.2901071906089782,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.7258012890815735,0.212493821978569,0.966249942779541,285.45391845703125,284.95001220703125,299.57501220703125,288.3365173339844,298.11053466796875,297.2905578613281,285.4457397460937,1.0,0.5516454577445984,0.4846995174884796,0.4846995174884796,1.0,1.0,-2.947950839996338,1.0596390962600708,1.8883118629455569,0.3935508728027344,0.9124706387519836,0.9124706387519836,0.0,133.77862548828125,142.0,37974.87890625,0.0,2130.3115234375,1.0,281.5983581542969,284.0921325683594,291.3998718261719,293.8801574707031,293.1499938964844,293.1499938964844,281.54998779296875,35295.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992817401885986,1.0,0.0,0.0,3.666249990463257,3.666274070739746,8.968863767222501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.474609375,0.0,1546.0272216796875,1895.4371337890625,0.0,3396.88818359375,0.9083948731422424,1.0,0.0,3.0,1.0,0.0
12224760,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.9990000128746032,0.6670883297920227,0.5121791362762451,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.9436793923377992,0.4719447493553161,0.4473879337310791,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089050292969,0.8476541042327881,0.3464018702507019,0.243716761469841,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8147649168968201,0.3049754798412323,0.2908883094787597,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093933105469,0.725383996963501,0.2128576636314392,0.9686532616615297,285.40875244140625,284.95001220703125,299.59332275390625,288.339599609375,298.11590576171875,297.2898254394531,285.40771484375,1.0,0.5534682273864746,0.4839963912963867,0.4839963912963867,1.0,1.0,-2.957035779953003,1.0619722604751587,1.8950636386871336,0.3937393724918365,0.915030002593994,0.915030002593994,0.0,134.7965850830078,145.0,38187.15234375,0.0,2151.0791015625,1.0,281.5577392578125,284.042236328125,291.4105834960937,293.8787841796875,293.1499938964844,293.1499938964844,281.25,35343.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907284677028656,1.0,0.0,0.0,3.677913427352905,3.6779377460479736,9.026020393321232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.966796875,0.0,1559.49267578125,1895.4371337890625,0.0,3471.3876953125,0.9110695719718932,1.0,0.0,3.0,1.0,0.0
12224820,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.6625152230262756,0.5194531083106995,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.9405829906463624,0.4741731286048889,0.4498350322246551,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8441591262817383,0.3464436531066894,0.2439979463815689,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.811817467212677,0.3055309057235718,0.2917205989360809,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.7225668430328369,0.2128664404153823,0.970184862613678,285.21612548828125,284.95001220703125,299.6300048828125,288.345703125,298.1202087402344,297.2786865234375,285.2149353027344,1.0,0.5571221113204956,0.4825901687145233,0.4825901687145233,1.0,1.0,-2.971904754638672,1.0651978254318235,1.9067068099975584,0.3934455513954162,0.9169769287109376,0.9169769287109376,0.0,137.58848571777344,148.0,39298.14453125,0.0,2191.028076171875,1.0,281.2579345703125,283.8019714355469,291.4243469238281,293.982666015625,293.1499938964844,293.1499938964844,280.95001220703125,35520.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266807436943054,1.0,0.0,0.0,3.6963586807250977,3.696382999420166,9.11678057491372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.87841796875,0.0,1581.7271728515625,1895.4371337890625,0.0,3650.679443359375,0.91531640291214,1.0,0.0,3.0,1.0,0.0
12224880,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.9990000128746032,0.6625152230262756,0.5194531083106995,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.9405829906463624,0.4741731286048889,0.4498350322246551,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.8441591262817383,0.3464436531066894,0.2439979463815689,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.811817467212677,0.3055309057235718,0.2917205989360809,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.7225668430328369,0.2128664404153823,0.970184862613678,285.21612548828125,284.95001220703125,299.6300048828125,288.345703125,298.1202087402344,297.2786865234375,285.2149353027344,1.0,0.5571221113204956,0.4825901687145233,0.4825901687145233,1.0,1.0,-2.971904754638672,1.0651978254318235,1.9067068099975584,0.3934455513954162,0.9169769287109376,0.9169769287109376,0.0,137.58848571777344,148.0,39298.14453125,0.0,2191.028076171875,1.0,281.2579345703125,283.8019714355469,291.4243469238281,293.982666015625,293.1499938964844,293.1499938964844,280.95001220703125,35520.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266807436943054,1.0,0.0,0.0,3.6963586807250977,3.696382999420166,9.11678057491372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.87841796875,0.0,1581.7271728515625,1895.4371337890625,0.0,3650.679443359375,0.91531640291214,1.0,0.0,3.0,1.0,0.0
12224940,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6551306843757629,0.5289121866226196,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9354021549224854,0.4756590127944946,0.4514935314655304,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8390637636184692,0.3457820117473602,0.2437276095151901,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8071420788764954,0.305448055267334,0.2918882369995117,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.718009889125824,0.2121379673480987,0.9682301878929138,285.0216064453125,284.95001220703125,299.6666564941406,288.35174560546875,298.1205749511719,297.26177978515625,285.0203857421875,1.0,0.5605798959732056,0.4811839461326599,0.4811839461326599,1.0,1.0,-2.9827992916107178,1.0667575597763062,1.916041731834412,0.3925626277923584,0.916309654712677,0.916309654712677,0.0,140.95272827148438,151.0,40345.56640625,0.0,2227.24609375,1.0,280.95782470703125,283.562255859375,291.4134521484375,294.040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35743.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418611526489258,1.0,0.0,0.0,3.706570863723755,3.7065954208374015,9.167225698547554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.12841796875,0.0,1595.0704345703125,1895.4371337890625,0.0,3789.354248046875,0.9177516102790833,1.0,0.0,3.0,1.0,0.0
12225000,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6551306843757629,0.5289121866226196,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9354021549224854,0.4756590127944946,0.4514935314655304,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8390637636184692,0.3457820117473602,0.2437276095151901,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8071420788764954,0.305448055267334,0.2918882369995117,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.718009889125824,0.2121379673480987,0.9682301878929138,285.0216064453125,284.95001220703125,299.6666564941406,288.35174560546875,298.1205749511719,297.26177978515625,285.0203857421875,1.0,0.5605798959732056,0.4811839461326599,0.4811839461326599,1.0,1.0,-2.9827992916107178,1.0667575597763062,1.916041731834412,0.3925626277923584,0.916309654712677,0.916309654712677,0.0,140.95272827148438,151.0,40345.56640625,0.0,2227.24609375,1.0,280.95782470703125,283.562255859375,291.4134521484375,294.040283203125,293.1499938964844,293.1499938964844,280.6499938964844,35743.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418611526489258,1.0,0.0,0.0,3.706570863723755,3.7065954208374015,9.167225698547554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.12841796875,0.0,1595.0704345703125,1895.4371337890625,0.0,3789.354248046875,0.9177516102790833,1.0,0.0,3.0,1.0,0.0
12225060,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.6489249467849731,0.5358836054801941,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9313641786575316,0.4763759970664978,0.4523718655109405,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8352499604225159,0.3450782895088196,0.2433763295412063,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8034469485282898,0.3051450252532959,0.291780561208725,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7143193483352661,0.2113245874643325,0.9654920101165771,284.84716796875,284.95001220703125,299.69158935546875,288.3558349609375,298.1197509765625,297.24871826171875,284.8428649902344,1.0,0.5627651214599609,0.4802764654159546,0.4802764654159546,1.0,1.0,-2.988394498825073,1.0671566724777222,1.921237826347351,0.3917612135410309,0.9138042330741882,0.9138042330741882,0.0,143.37472534179688,151.0,41279.81640625,0.0,2249.4833984375,1.0,280.6755065917969,283.3455810546875,291.4267272949219,294.1393737792969,293.1499938964844,293.1499938964844,280.6499938964844,35932.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952494740486145,1.0,0.0,0.0,3.708144664764404,3.708169221878052,9.175012110063108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.61572265625,0.0,1598.312744140625,1895.4371337890625,0.0,3885.408447265625,0.9182108044624328,1.0,0.0,3.0,1.0,0.0
12225120,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.9990000128746032,0.6458014845848083,0.539337158203125,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9292841553688048,0.4766799807548523,0.4526800513267517,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.833331286907196,0.3447210788726806,0.2431459724903106,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8015581369400024,0.30496746301651,0.2916494905948639,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7123773694038391,0.2108788192272186,0.963764488697052,284.82720947265625,284.95001220703125,299.7033386230469,288.3577575683594,298.1192932128906,297.24249267578125,284.8260192871094,1.0,0.5637345910072327,0.4798494279384613,0.4798494279384613,1.0,1.0,-2.990406036376953,1.0670931339263916,1.923312783241272,0.3912549614906311,0.9130480289459229,0.9130480289459229,0.0,144.5546875,139.0,41334.7421875,0.0,2259.07568359375,1.0,280.65777587890625,283.3251037597656,291.4049072265625,294.0919189453125,293.1499938964844,293.1499938964844,280.3500061035156,35992.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539238810539246,1.0,0.0,0.0,3.7075507640838623,3.7075753211975098,9.172073305308004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.24267578125,0.0,1598.0882568359375,1895.4371337890625,0.0,3898.241943359375,0.9181363582611084,1.0,0.0,3.0,1.0,0.0
12225180,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9990000128746032,0.6365564465522766,0.5379158854484558,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.9307910203933716,0.4773451685905456,0.4533695578575134,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.833063542842865,0.3433942198753357,0.2422551959753036,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.8016417026519775,0.3041931688785553,0.2909694612026214,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.7112412452697754,0.2092275321483612,0.9566766619682312,284.6312255859375,284.95001220703125,299.739990234375,288.3636779785156,298.1169128417969,297.2227478027344,284.6293334960937,1.0,0.561268150806427,0.4785149395465851,0.4785149395465851,1.0,1.0,-2.979145050048828,1.059790015220642,1.9193549156188965,0.386747270822525,0.9071921706199646,0.9071921706199646,0.0,143.67385864257812,127.0,42241.5625,0.0,2234.644287109375,1.0,280.3578186035156,283.0908508300781,291.40289306640625,294.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,36263.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643889665603638,1.0,0.0,0.0,3.698561668395996,3.698586225509644,9.12765131033666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.15966796875,0.0,1589.86767578125,1895.4371337890625,0.0,3991.61181640625,0.916301429271698,1.0,0.0,3.0,1.0,0.0
12225240,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.9990000128746032,0.6365564465522766,0.5379158854484558,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.9307910203933716,0.4773451685905456,0.4533695578575134,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.833063542842865,0.3433942198753357,0.2422551959753036,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63165283203125,0.8016417026519775,0.3041931688785553,0.2909694612026214,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.7112412452697754,0.2092275321483612,0.9566766619682312,284.6312255859375,284.95001220703125,299.739990234375,288.3636779785156,298.1169128417969,297.2227478027344,284.6293334960937,1.0,0.561268150806427,0.4785149395465851,0.4785149395465851,1.0,1.0,-2.979145050048828,1.059790015220642,1.9193549156188965,0.386747270822525,0.9071921706199646,0.9071921706199646,0.0,143.67385864257812,127.0,42241.5625,0.0,2234.644287109375,1.0,280.3578186035156,283.0908508300781,291.40289306640625,294.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,36263.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643889665603638,1.0,0.0,0.0,3.698561668395996,3.698586225509644,9.12765131033666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.15966796875,0.0,1589.86767578125,1895.4371337890625,0.0,3991.61181640625,0.916301429271698,1.0,0.0,3.0,1.0,0.0
12225300,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48193359375,0.9990000128746032,0.6328397989273071,0.533470630645752,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48272705078125,0.9339821934700012,0.477582037448883,0.4536015391349792,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4843444824219,0.8346743583679199,0.3426697850227356,0.2417461723089218,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.485107421875,0.8035032153129578,0.3037356436252594,0.2905261218547821,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883117675781,0.7122020721435547,0.2083435505628585,0.952580749988556,284.4830627441406,284.95001220703125,299.7583312988281,288.3666076660156,298.11578369140625,297.2134094238281,284.4739685058594,1.0,0.5585925579071045,0.4778476655483246,0.4778476655483246,1.0,1.0,-2.9680182933807373,1.053934931755066,1.914083480834961,0.3834215700626373,0.9026434421539308,0.9026434421539308,0.0,141.8301239013672,127.0,43040.48828125,0.0,2205.7451171875,1.0,280.1000671386719,282.90655517578125,291.4262084960937,294.2720947265625,293.1499938964844,293.1499938964844,280.04998779296875,36425.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713665843009948,1.0,0.0,0.0,3.6900792121887207,3.690103769302368,9.085831607080764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.75634765625,0.0,1581.439453125,1895.4371337890625,0.0,4053.23583984375,0.9144760966300964,1.0,0.0,3.0,1.0,0.0
12225360,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.9990000128746032,0.6297052502632141,0.5273059010505676,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9382314682006836,0.4777245223522186,0.4536618888378143,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.8370500802993774,0.3418708741664886,0.2411342710256576,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.8061635494232178,0.3032099306583404,0.2899600565433502,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.427734375,0.7138387560844421,0.2074278891086578,0.9480965733528136,284.42657470703125,284.95001220703125,299.77667236328125,288.3695373535156,298.1147766113281,297.20391845703125,284.42437744140625,1.0,0.5551401972770691,0.4774095714092254,0.4774095714092254,1.0,1.0,-2.9538798332214355,1.0473114252090454,1.90656840801239,0.3799831867218017,0.8985428214073181,0.8985428214073181,0.0,139.34376525878906,115.0,42964.25390625,0.0,2168.58154296875,1.0,280.0579528808594,282.8531494140625,291.4012451171875,294.1944580078125,293.1499938964844,293.1499938964844,280.3500061035156,36568.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733915328979492,1.0,0.0,0.0,3.678320169448853,3.678344488143921,9.028016734191624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.48876953125,0.0,1569.1883544921875,1895.4371337890625,0.0,4071.01904296875,0.9119743704795836,1.0,0.0,3.0,1.0,0.0
12225420,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9990000128746032,0.6282786130905151,0.5082554221153259,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.952057957649231,0.4795048534870147,0.4546400308609009,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8461081385612488,0.3416123986244201,0.240472987294197,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.8154111504554749,0.3031836450099945,0.2893775701522827,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801696777344,0.7206923365592957,0.2065064907073974,0.941432237625122,284.5805969238281,284.95001220703125,299.8133239746094,288.3753356933594,298.1225891113281,297.2003173828125,284.5810852050781,1.0,0.5465911626815796,0.4765334129333496,0.4765334129333496,1.0,1.0,-2.9226512908935547,1.0329564809799194,1.889694809913636,0.3725148141384125,0.8948914408683777,0.8948914408683777,0.0,132.2874755859375,133.0,41559.6484375,0.0,2079.8505859375,1.0,280.3423156738281,283.0555114746094,291.31329345703125,293.9525756835937,293.1499938964844,293.1499938964844,280.6499938964844,36524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566777348518372,1.0,0.0,0.0,3.65811538696289,3.65813946723938,8.929108048505441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.4462890625,0.0,1546.1480712890625,1895.4371337890625,0.0,3922.916015625,0.907458245754242,1.0,0.0,3.0,1.0,0.0
12225480,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9990000128746032,0.6282786130905151,0.5082554221153259,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.952057957649231,0.4795048534870147,0.4546400308609009,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8461081385612488,0.3416123986244201,0.240472987294197,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804443359375,0.8154111504554749,0.3031836450099945,0.2893775701522827,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801696777344,0.7206923365592957,0.2065064907073974,0.941432237625122,284.5805969238281,284.95001220703125,299.8133239746094,288.3753356933594,298.1225891113281,297.2003173828125,284.5810852050781,1.0,0.5465911626815796,0.4765334129333496,0.4765334129333496,1.0,1.0,-2.9226512908935547,1.0329564809799194,1.889694809913636,0.3725148141384125,0.8948914408683777,0.8948914408683777,0.0,132.2874755859375,133.0,41559.6484375,0.0,2079.8505859375,1.0,280.3423156738281,283.0555114746094,291.31329345703125,293.9525756835937,293.1499938964844,293.1499938964844,280.6499938964844,36524.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566777348518372,1.0,0.0,0.0,3.65811538696289,3.65813946723938,8.929108048505441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.4462890625,0.0,1546.1480712890625,1895.4371337890625,0.0,3922.916015625,0.907458245754242,1.0,0.0,3.0,1.0,0.0
12225540,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9990000128746032,0.6296030282974243,0.5064119696617126,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9553741216659546,0.4827508628368377,0.4573643505573272,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8477104306221008,0.342725932598114,0.241022452712059,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.8170596361160278,0.3043046295642853,0.2901674211025238,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.721500039100647,0.2067930549383163,0.9413703083992004,284.7761535644531,284.95001220703125,299.8500061035156,288.3810729980469,298.14080810546875,297.21075439453125,284.7785339355469,1.0,0.5474750995635986,0.4756572246551513,0.4756572246551513,1.0,1.0,-2.925194501876831,1.0322530269622805,1.8929414749145508,0.3705488443374634,0.8941324353218079,0.8941324353218079,0.0,131.7955322265625,151.0,40548.00390625,0.0,2081.735595703125,1.0,280.6417541503906,283.2957458496094,291.3035888671875,293.8492431640625,293.1499938964844,293.1499938964844,280.95001220703125,36350.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375655651092528,1.0,0.0,0.0,3.6442387104034415,3.644262790679932,8.861493370204698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.126953125,0.0,1529.38720703125,1895.4371337890625,0.0,3750.285888671875,0.9042520523071288,1.0,0.0,3.0,1.0,0.0
