time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225600,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9990000128746032,0.6296030282974243,0.5064119696617126,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.9553741216659546,0.4827508628368377,0.4573643505573272,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.8477104306221008,0.342725932598114,0.241022452712059,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.8170596361160278,0.3043046295642853,0.2901674211025238,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.721500039100647,0.2067930549383163,0.9413703083992004,284.7761535644531,284.95001220703125,299.8500061035156,288.3810729980469,298.14080810546875,297.21075439453125,284.7785339355469,1.0,0.5474750995635986,0.4756572246551513,0.4756572246551513,1.0,1.0,-2.925194501876831,1.0322530269622805,1.8929414749145508,0.3705488443374634,0.8941324353218079,0.8941324353218079,0.0,131.7955322265625,151.0,40548.00390625,0.0,2081.735595703125,1.0,280.6417541503906,283.2957458496094,291.3035888671875,293.8492431640625,293.1499938964844,293.1499938964844,280.95001220703125,36350.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375655651092528,1.0,0.0,0.0,3.6442387104034415,3.644262790679932,8.861493370204698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.126953125,0.0,1529.38720703125,1895.4371337890625,0.0,3750.285888671875,0.9042520523071288,1.0,0.0,3.0,1.0,0.0
12225660,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6256148815155029,0.5236982703208923,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9454205632209778,0.4847568571567535,0.4596923887729645,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.838961124420166,0.3425441980361938,0.2412311434745788,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8083781599998474,0.3039442002773285,0.2903339564800262,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7129243612289429,0.2054251581430435,0.9379743933677672,284.9931945800781,284.95001220703125,299.8866577148437,288.3873291015625,298.1505126953125,297.2059936523437,284.99566650390625,1.0,0.5541083812713623,0.4751479923725128,0.4751479923725128,1.0,1.0,-2.945129632949829,1.0392102003097534,1.905919432640076,0.3728436231613159,0.8964735865592957,0.8964735865592957,0.0,137.8308868408203,154.0,39839.05859375,0.0,2145.941162109375,1.0,280.94171142578125,283.55328369140625,291.32818603515625,293.8213195800781,293.1499938964844,293.1499938964844,281.25,36092.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922768533229828,1.0,0.0,0.0,3.6399974822998047,3.640021324157715,8.840879104354826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4521484375,0.0,1522.758544921875,1895.4371337890625,0.0,3614.68603515625,0.9031312465667723,1.0,0.0,3.0,1.0,0.0
12225720,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6256148815155029,0.5236982703208923,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9454205632209778,0.4847568571567535,0.4596923887729645,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.838961124420166,0.3425441980361938,0.2412311434745788,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8083781599998474,0.3039442002773285,0.2903339564800262,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7129243612289429,0.2054251581430435,0.9379743933677672,284.9931945800781,284.95001220703125,299.8866577148437,288.3873291015625,298.1505126953125,297.2059936523437,284.99566650390625,1.0,0.5541083812713623,0.4751479923725128,0.4751479923725128,1.0,1.0,-2.945129632949829,1.0392102003097534,1.905919432640076,0.3728436231613159,0.8964735865592957,0.8964735865592957,0.0,137.8308868408203,154.0,39839.05859375,0.0,2145.941162109375,1.0,280.94171142578125,283.55328369140625,291.32818603515625,293.8213195800781,293.1499938964844,293.1499938964844,281.25,36092.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922768533229828,1.0,0.0,0.0,3.6399974822998047,3.640021324157715,8.840879104354826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.4521484375,0.0,1522.758544921875,1895.4371337890625,0.0,3614.68603515625,0.9031312465667723,1.0,0.0,3.0,1.0,0.0
12225780,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.9990000128746032,0.6197903156280518,0.5371096730232239,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9387423992156982,0.4881123900413513,0.46275195479393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8331656455993652,0.3437280654907226,0.2419873774051666,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.8021795153617859,0.3048475086688995,0.291102796792984,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.7062996029853821,0.2050769627094268,0.9362465739250184,285.2073059082031,284.95001220703125,299.92333984375,288.3946533203125,298.1682434082031,297.2135009765625,285.2094116210937,1.0,0.5594790577888489,0.4746387600898742,0.4746387600898742,1.0,1.0,-2.9646921157836914,1.0460034608840942,1.918688535690308,0.3752661943435669,0.9016573429107666,0.9016573429107666,0.0,142.8060302734375,157.0,39171.234375,0.0,2204.936279296875,1.0,281.24169921875,283.8054504394531,291.3542175292969,293.80731201171875,293.1499938964844,293.1499938964844,280.95001220703125,35804.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120128750801086,1.0,0.0,0.0,3.6465072631835938,3.646531105041504,8.872529519976524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5439453125,0.0,1527.8275146484375,1895.4371337890625,0.0,3515.27490234375,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12225840,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20758056640625,0.9990000128746032,0.6197903156280518,0.5371096730232239,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9387423992156982,0.4881123900413513,0.46275195479393,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8331656455993652,0.3437280654907226,0.2419873774051666,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20684814453125,0.8021795153617859,0.3048475086688995,0.291102796792984,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20611572265625,0.7062996029853821,0.2050769627094268,0.9362465739250184,285.2073059082031,284.95001220703125,299.92333984375,288.3946533203125,298.1682434082031,297.2135009765625,285.2094116210937,1.0,0.5594790577888489,0.4746387600898742,0.4746387600898742,1.0,1.0,-2.9646921157836914,1.0460034608840942,1.918688535690308,0.3752661943435669,0.9016573429107666,0.9016573429107666,0.0,142.8060302734375,157.0,39171.234375,0.0,2204.936279296875,1.0,281.24169921875,283.8054504394531,291.3542175292969,293.80731201171875,293.1499938964844,293.1499938964844,280.95001220703125,35804.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120128750801086,1.0,0.0,0.0,3.6465072631835938,3.646531105041504,8.872529519976524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.5439453125,0.0,1527.8275146484375,1895.4371337890625,0.0,3515.27490234375,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12225900,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6161383390426636,0.5425728559494019,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.9363449811935424,0.4894928634166717,0.4643639028072357,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8310421705245972,0.3441110253334045,0.2424525320529937,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.7999113202095032,0.3052036762237549,0.2916440367698669,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7037436366081238,0.2048747837543487,0.936085879802704,285.0844116210937,284.95001220703125,299.9416809082031,288.39874267578125,298.175537109375,297.2149353027344,285.0766906738281,1.0,0.5619842410087585,0.4743841588497162,0.4743841588497162,1.0,1.0,-2.974216222763061,1.0492912530899048,1.9249248504638672,0.3764112889766693,0.9013894200325012,0.9013894200325012,0.0,144.92453002929688,157.0,40074.4140625,0.0,2232.38037109375,1.0,280.9986572265625,283.6404724121094,291.449951171875,294.0570068359375,293.1499938964844,293.1499938964844,280.95001220703125,35835.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219406247138976,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.041015625,0.0,1531.9625244140625,1895.4371337890625,0.0,3607.056640625,0.9051383137702942,1.0,0.0,3.0,1.0,0.0
12225960,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.6115787625312805,0.5485334992408752,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9332236051559448,0.4904084205627441,0.4654663801193237,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8283706307411194,0.3440973162651062,0.2426064014434814,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7971251606941223,0.30526202917099,0.2918849587440491,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7007060647010803,0.2044372707605362,0.9349266290664672,285.04180908203125,284.95001220703125,299.9599914550781,288.403076171875,298.17901611328125,297.2118225097656,285.0409240722656,1.0,0.5642958879470825,0.4736719727516174,0.4736719727516174,1.0,1.0,-2.9817914962768555,1.0508968830108645,1.9308946132659912,0.3763244450092315,0.9015295505523682,0.9015295505523682,0.0,147.16079711914062,160.0,40250.453125,0.0,2257.1328125,1.0,280.9578857421875,283.5948181152344,291.4638977050781,294.0580749511719,293.1499938964844,293.1499938964844,280.6499938964844,35879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290175437927246,1.0,0.0,0.0,3.651733636856079,3.651757478713989,8.897980592337262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.6416015625,0.0,1534.19921875,1895.4371337890625,0.0,3672.132568359375,0.9055779576301576,1.0,0.0,3.0,1.0,0.0
12226020,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9853301048278807,0.6025429368019104,0.5443955659866333,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9165005087852478,0.4913548231124878,0.4670021831989288,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8154283165931702,0.3432992994785309,0.2425047159194946,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7836759686470032,0.3047327399253845,0.2919639647006988,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.6873607635498047,0.2029808312654495,0.9310356378555298,284.8399963378906,284.95001220703125,299.9966735839844,288.4125061035156,298.180419921875,297.1990661621094,284.8392333984375,1.0,0.5667281746864319,0.4722476303577423,0.4722476303577423,1.0,1.0,-2.962471008300781,1.039525866508484,1.922945022583008,0.3766385614871979,0.8984331488609314,0.8984331488609314,0.0,156.14047241210938,163.0,41060.84375,0.0,2277.24658203125,1.0,280.6582336425781,283.3509216308594,291.4798889160156,294.1537475585937,293.1499938964844,293.1499938964844,280.95001220703125,36073.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461844563484192,1.0,0.0,0.0,3.649784564971924,3.649808645248413,8.888485467650753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6552734375,0.0,1533.4775390625,1895.4371337890625,0.0,3828.5244140625,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12226080,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9853301048278807,0.6025429368019104,0.5443955659866333,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.9165005087852478,0.4913548231124878,0.4670021831989288,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8154283165931702,0.3432992994785309,0.2425047159194946,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.7836759686470032,0.3047327399253845,0.2919639647006988,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.6873607635498047,0.2029808312654495,0.9310356378555298,284.8399963378906,284.95001220703125,299.9966735839844,288.4125061035156,298.180419921875,297.1990661621094,284.8392333984375,1.0,0.5667281746864319,0.4722476303577423,0.4722476303577423,1.0,1.0,-2.962471008300781,1.039525866508484,1.922945022583008,0.3766385614871979,0.8984331488609314,0.8984331488609314,0.0,156.14047241210938,163.0,41060.84375,0.0,2277.24658203125,1.0,280.6582336425781,283.3509216308594,291.4798889160156,294.1537475585937,293.1499938964844,293.1499938964844,280.95001220703125,36073.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461844563484192,1.0,0.0,0.0,3.649784564971924,3.649808645248413,8.888485467650753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.6552734375,0.0,1533.4775390625,1895.4371337890625,0.0,3828.5244140625,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12226140,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9780067205429076,0.5978609323501587,0.5393723249435425,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9120341539382936,0.4933416247367859,0.4685691595077514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8110424876213074,0.3433907032012939,0.2423878610134124,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7792888283729553,0.3048338294029236,0.29190394282341,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6821169853210449,0.202004536986351,0.926150679588318,285.0101623535156,284.95001220703125,300.0333251953125,288.4229736328125,298.18902587890625,297.1973876953125,285.0113830566406,1.0,0.5689982771873474,0.4708232879638672,0.4708232879638672,1.0,1.0,-2.9637365341186523,1.037706732749939,1.9260298013687127,0.3671059608459472,0.9006125330924988,0.9006125330924988,0.0,159.07127380371094,166.0,40105.6875,0.0,2285.513427734375,1.0,280.94219970703125,283.56500244140625,291.3840637207031,293.9282531738281,293.1499938964844,293.1499938964844,280.6499938964844,35948.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339269399642944,1.0,0.0,0.0,3.650876760482788,3.650900840759277,8.893806011656125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.99755859375,0.0,1533.756103515625,1895.4371337890625,0.0,3717.082763671875,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12226200,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9780067205429076,0.5978609323501587,0.5393723249435425,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9120341539382936,0.4933416247367859,0.4685691595077514,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8110424876213074,0.3433907032012939,0.2423878610134124,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7792888283729553,0.3048338294029236,0.29190394282341,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6821169853210449,0.202004536986351,0.926150679588318,285.0101623535156,284.95001220703125,300.0333251953125,288.4229736328125,298.18902587890625,297.1973876953125,285.0113830566406,1.0,0.5689982771873474,0.4708232879638672,0.4708232879638672,1.0,1.0,-2.9637365341186523,1.037706732749939,1.9260298013687127,0.3671059608459472,0.9006125330924988,0.9006125330924988,0.0,159.07127380371094,166.0,40105.6875,0.0,2285.513427734375,1.0,280.94219970703125,283.56500244140625,291.3840637207031,293.9282531738281,293.1499938964844,293.1499938964844,280.6499938964844,35948.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339269399642944,1.0,0.0,0.0,3.650876760482788,3.650900840759277,8.893806011656125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.99755859375,0.0,1533.756103515625,1895.4371337890625,0.0,3717.082763671875,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12226260,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.9720457196235656,0.594029426574707,0.5365138053894043,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.9083500504493712,0.494598776102066,0.470148891210556,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8074259161949158,0.3433096706867218,0.2425841391086578,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.7757512331008911,0.3048132061958313,0.2921720445156097,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.6781346797943115,0.2013342231512069,0.9241355657577516,284.84234619140625,284.95001220703125,300.0611877441406,288.4316101074219,298.195556640625,297.1947631835937,284.8388671875,1.0,0.5702416896820068,0.4702162742614746,0.4702162742614746,1.0,1.0,-2.960341215133667,1.0350345373153689,1.9253066778182983,0.3651545941829681,0.8980817794799805,0.8980817794799805,0.0,161.8932647705078,166.0,40925.8359375,0.0,2293.743408203125,1.0,280.6688232421875,283.356689453125,291.4645690917969,294.1224060058594,293.1499938964844,293.1499938964844,280.6499938964844,36081.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421859979629515,1.0,0.0,0.0,3.6490285396575928,3.649052619934082,8.884803719411138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.484375,0.0,1532.697265625,1895.4371337890625,0.0,3792.302490234375,0.9050912261009216,1.0,0.0,3.0,1.0,0.0
12226320,296.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9697567820549012,0.5926699638366699,0.5353555083274841,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.906886100769043,0.4948733150959015,0.4704749286174774,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.8059776425361633,0.343182623386383,0.2425434440374374,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7743814587593079,0.3047228753566742,0.2921500205993652,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.6766588091850281,0.2010650187730789,0.9232051968574524,284.8280944824219,284.95001220703125,300.07000732421875,288.4344482421875,298.1968688964844,297.1928100585937,284.82647705078125,1.0,0.5705543756484985,0.4700245857238769,0.4700245857238769,1.0,1.0,-2.958148241043091,1.0337581634521484,1.9243900775909424,0.3643475174903869,0.8975215554237366,0.8975215554237366,0.0,162.8903045654297,169.0,40925.0,0.0,2294.8818359375,1.0,280.6578369140625,283.342529296875,291.4620056152344,294.1073303222656,293.1499938964844,293.1499938964844,280.95001220703125,36110.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431199431419371,1.0,0.0,0.0,3.647663354873657,3.6476874351501465,8.878156450009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.0654296875,0.0,1531.3951416015625,1895.4371337890625,0.0,3800.775390625,0.9048169255256652,1.0,0.0,3.0,1.0,0.0
12226380,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.962348461151123,0.5890583395957947,0.5316648483276367,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9030776023864746,0.4971543252468109,0.4723845720291137,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8017826676368713,0.3436306118965149,0.2427183985710144,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.770424485206604,0.3050842583179474,0.2923818528652191,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.672131359577179,0.200499951839447,0.9204036593437196,285.0040283203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2093811035156,297.1951904296875,285.00543212890625,1.0,0.5718764066696167,0.4692258834838867,0.4692258834838867,1.0,1.0,-2.953118085861206,1.030092716217041,1.9230254888534544,0.3615334331989288,0.8996615409851074,0.8996615409851074,0.0,166.11941528320312,172.0,40015.234375,0.0,2302.24267578125,1.0,280.942138671875,283.5609436035156,291.4010314941406,293.93170166015625,293.1499938964844,293.1499938964844,281.25,35970.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300089478492736,1.0,0.0,0.0,3.6479005813598633,3.647924661636353,8.879311508280807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.908203125,0.0,1530.6141357421875,1895.4371337890625,0.0,3681.222900390625,0.9048010110855104,1.0,0.0,3.0,1.0,0.0
12226440,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.962348461151123,0.5890583395957947,0.5316648483276367,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9030776023864746,0.4971543252468109,0.4723845720291137,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8017826676368713,0.3436306118965149,0.2427183985710144,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.770424485206604,0.3050842583179474,0.2923818528652191,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.672131359577179,0.200499951839447,0.9204036593437196,285.0040283203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2093811035156,297.1951904296875,285.00543212890625,1.0,0.5718764066696167,0.4692258834838867,0.4692258834838867,1.0,1.0,-2.953118085861206,1.030092716217041,1.9230254888534544,0.3615334331989288,0.8996615409851074,0.8996615409851074,0.0,166.11941528320312,172.0,40015.234375,0.0,2302.24267578125,1.0,280.942138671875,283.5609436035156,291.4010314941406,293.93170166015625,293.1499938964844,293.1499938964844,281.25,35970.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300089478492736,1.0,0.0,0.0,3.6479005813598633,3.647924661636353,8.879311508280807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.908203125,0.0,1530.6141357421875,1895.4371337890625,0.0,3681.222900390625,0.9048010110855104,1.0,0.0,3.0,1.0,0.0
12226500,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.9599046111106871,0.5879341959953308,0.5304795503616333,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9024023413658142,0.4987578094005584,0.4737699627876282,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.80080246925354,0.3442752957344055,0.2430910170078277,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7694703340530396,0.3056025207042694,0.2927961051464081,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6708729267120361,0.2005144953727722,0.920194447040558,285.1510009765625,284.95001220703125,300.125,288.4534606933594,298.218505859375,297.2005615234375,285.15997314453125,1.0,0.5727016925811768,0.4688265323638916,0.4688265323638916,1.0,1.0,-2.9540483951568604,1.029628872871399,1.9244195222854608,0.3607389628887176,0.9024212956428528,0.9024212956428528,0.0,167.27072143554688,172.0,39231.375,0.0,2309.704345703125,1.0,281.1987609863281,283.74774169921875,291.3713684082031,293.7917785644531,293.1499938964844,293.1499938964844,281.25,35849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199020266532898,1.0,0.0,0.0,3.650974988937378,3.650999069213867,8.894284633242933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.90234375,0.0,1533.128173828125,1895.4371337890625,0.0,3588.25439453125,0.9054446220397948,1.0,0.0,3.0,1.0,0.0
12226560,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9582284092903136,0.5871062278747559,0.5297196507453918,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.9024094343185424,0.5005990862846375,0.475462943315506,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8004804849624634,0.3451443910598755,0.2436680197715759,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.7691167593002319,0.3063111305236816,0.2934334874153137,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.6702209711074829,0.2007120996713638,0.920906901359558,285.2043762207031,284.95001220703125,300.1433410644531,288.46026611328125,298.2291259765625,297.20806884765625,285.2060241699219,1.0,0.5737031698226929,0.46842822432518,0.46842822432518,1.0,1.0,-2.95748233795166,1.0301600694656372,1.9273223876953125,0.3603879511356354,0.9046980142593384,0.9046980142593384,0.0,168.18336486816406,175.0,39202.24609375,0.0,2320.431640625,1.0,281.24188232421875,283.8011169433594,291.4024353027344,293.8644104003906,293.1499938964844,293.1499938964844,280.95001220703125,35746.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150130152702332,1.0,0.0,0.0,3.656641006469727,3.656665086746216,8.92191280854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.935546875,0.0,1538.6685791015625,1895.4371337890625,0.0,3543.066162109375,0.9066083431243896,1.0,0.0,3.0,1.0,0.0
12226620,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.952262043952942,0.5830919742584229,0.5269211530685425,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9004086256027222,0.5028799772262573,0.4781554341316223,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7980353832244873,0.3457643687725067,0.2444456964731216,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.766808271408081,0.3068698644638061,0.294352650642395,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6675785183906555,0.2005566209554672,0.9216589331626892,285.02801513671875,284.95001220703125,300.17999267578125,288.4745483398437,298.2413024902344,297.20965576171875,285.02655029296875,1.0,0.5757337212562561,0.4676315784454345,0.4676315784454345,1.0,1.0,-2.9603099822998047,1.0295900106430054,1.9307199716567995,0.3591799736022949,0.9043174386024476,0.9043174386024476,0.0,171.01840209960938,178.0,40146.4765625,0.0,2339.79638671875,1.0,280.9577331542969,283.58056640625,291.5170288085937,294.1065673828125,293.1499938964844,293.1499938964844,280.6499938964844,35858.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281043410301208,1.0,0.0,0.0,3.6627488136291504,3.66277289390564,8.951742529461626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.71533203125,0.0,1546.332763671875,1895.4371337890625,0.0,3663.753173828125,0.9080227613449096,1.0,0.0,3.0,1.0,0.0
12226680,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.952262043952942,0.5830919742584229,0.5269211530685425,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9004086256027222,0.5028799772262573,0.4781554341316223,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7980353832244873,0.3457643687725067,0.2444456964731216,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.766808271408081,0.3068698644638061,0.294352650642395,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6675785183906555,0.2005566209554672,0.9216589331626892,285.02801513671875,284.95001220703125,300.17999267578125,288.4745483398437,298.2413024902344,297.20965576171875,285.02655029296875,1.0,0.5757337212562561,0.4676315784454345,0.4676315784454345,1.0,1.0,-2.9603099822998047,1.0295900106430054,1.9307199716567995,0.3591799736022949,0.9043174386024476,0.9043174386024476,0.0,171.01840209960938,178.0,40146.4765625,0.0,2339.79638671875,1.0,280.9577331542969,283.58056640625,291.5170288085937,294.1065673828125,293.1499938964844,293.1499938964844,280.6499938964844,35858.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281043410301208,1.0,0.0,0.0,3.6627488136291504,3.66277289390564,8.951742529461626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.71533203125,0.0,1546.332763671875,1895.4371337890625,0.0,3663.753173828125,0.9080227613449096,1.0,0.0,3.0,1.0,0.0
12226740,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9425763487815856,0.5774127840995789,0.5222991108894348,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8955006003379822,0.503813624382019,0.4794620871543884,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7928837537765503,0.3452721834182739,0.2443884462118148,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7620602250099182,0.3064621090888977,0.2943363785743713,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6626179814338684,0.1996059119701385,0.919030487537384,284.82568359375,284.95001220703125,300.2166748046875,288.48974609375,298.2450561523437,297.1990966796875,284.82391357421875,1.0,0.5772010684013367,0.4668349623680115,0.4668349623680115,1.0,1.0,-2.953084945678711,1.0250308513641355,1.9280542135238647,0.35617396235466,0.9009986519813538,0.9009986519813538,0.0,175.06222534179688,181.0,40981.44921875,0.0,2347.2451171875,1.0,280.6581420898437,283.3370666503906,291.54510498046875,294.2098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36070.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427930116653442,1.0,0.0,0.0,3.660857200622559,3.660881280899048,8.942498084252293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.85498046875,0.0,1545.8101806640625,1895.4371337890625,0.0,3797.810302734375,0.907736599445343,1.0,0.0,3.0,1.0,0.0
12226800,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9425763487815856,0.5774127840995789,0.5222991108894348,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8955006003379822,0.503813624382019,0.4794620871543884,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7928837537765503,0.3452721834182739,0.2443884462118148,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7620602250099182,0.3064621090888977,0.2943363785743713,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.6626179814338684,0.1996059119701385,0.919030487537384,284.82568359375,284.95001220703125,300.2166748046875,288.48974609375,298.2450561523437,297.1990966796875,284.82391357421875,1.0,0.5772010684013367,0.4668349623680115,0.4668349623680115,1.0,1.0,-2.953084945678711,1.0250308513641355,1.9280542135238647,0.35617396235466,0.9009986519813538,0.9009986519813538,0.0,175.06222534179688,181.0,40981.44921875,0.0,2347.2451171875,1.0,280.6581420898437,283.3370666503906,291.54510498046875,294.2098388671875,293.1499938964844,293.1499938964844,280.3500061035156,36070.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427930116653442,1.0,0.0,0.0,3.660857200622559,3.660881280899048,8.942498084252293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.85498046875,0.0,1545.8101806640625,1895.4371337890625,0.0,3797.810302734375,0.907736599445343,1.0,0.0,3.0,1.0,0.0
12226860,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.931804656982422,0.5711455345153809,0.5170055031776428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.8898267149925232,0.5040590167045593,0.4800177812576294,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.7869952321052551,0.3442390561103821,0.2438863813877105,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.7566443085670471,0.3055061101913452,0.2937353551387787,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.6569045782089233,0.1981435567140579,0.9138753414154052,284.621337890625,284.95001220703125,300.2533264160156,288.5057983398437,298.2452087402344,297.1838073730469,284.6196594238281,1.0,0.5780420899391174,0.4659721553325653,0.4659721553325653,1.0,1.0,-2.9398717880249023,1.0179674625396729,1.9219043254852293,0.3519448339939117,0.8949307203292847,0.8949307203292847,0.0,179.2928466796875,184.0,41735.37890625,0.0,2344.877685546875,1.0,280.35821533203125,283.09490966796875,291.547119140625,294.2635192871094,293.1499938964844,293.1499938964844,280.6499938964844,36335.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538467526435852,1.0,0.0,0.0,3.649146795272827,3.649170875549317,8.88537897481001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.26904296875,0.0,1534.73046875,1895.4371337890625,0.0,3897.549560546875,0.9052960872650146,1.0,0.0,3.0,1.0,0.0
12226920,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.931804656982422,0.5711455345153809,0.5170055031776428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.8898267149925232,0.5040590167045593,0.4800177812576294,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215515136719,0.7869952321052551,0.3442390561103821,0.2438863813877105,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.7566443085670471,0.3055061101913452,0.2937353551387787,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.6569045782089233,0.1981435567140579,0.9138753414154052,284.621337890625,284.95001220703125,300.2533264160156,288.5057983398437,298.2452087402344,297.1838073730469,284.6196594238281,1.0,0.5780420899391174,0.4659721553325653,0.4659721553325653,1.0,1.0,-2.9398717880249023,1.0179674625396729,1.9219043254852293,0.3519448339939117,0.8949307203292847,0.8949307203292847,0.0,179.2928466796875,184.0,41735.37890625,0.0,2344.877685546875,1.0,280.35821533203125,283.09490966796875,291.547119140625,294.2635192871094,293.1499938964844,293.1499938964844,280.6499938964844,36335.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538467526435852,1.0,0.0,0.0,3.649146795272827,3.649170875549317,8.88537897481001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.26904296875,0.0,1534.73046875,1895.4371337890625,0.0,3897.549560546875,0.9052960872650146,1.0,0.0,3.0,1.0,0.0
12226980,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9240375757217408,0.5673313736915588,0.5130136609077454,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8863956332206726,0.5056933164596558,0.4812009334564209,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7832058668136597,0.3444218933582306,0.2437981516122818,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7530475854873657,0.3054116070270538,0.2934593558311462,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6527867913246155,0.1972543150186538,0.9094003438949584,284.7965393066406,284.95001220703125,300.2900085449219,288.522705078125,298.2545471191406,297.1822814941406,284.79803466796875,1.0,0.5787522196769714,0.4651093482971191,0.4651093482971191,1.0,1.0,-2.9306652545928955,1.012509822845459,1.918155550956726,0.3482116460800171,0.8942888379096985,0.8942888379096985,0.0,182.34947204589844,187.0,40740.64453125,0.0,2343.779052734375,1.0,280.64208984375,283.314453125,291.4676513671875,294.0478820800781,293.1499938964844,293.1499938964844,280.95001220703125,36239.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382706880569458,1.0,0.0,0.0,3.6393516063690186,3.6393754482269287,8.837741916067898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.3564453125,0.0,1523.1429443359375,1895.4371337890625,0.0,3756.708740234375,0.9030730128288268,1.0,0.0,3.0,1.0,0.0
12227040,296.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.9240375757217408,0.5673313736915588,0.5130136609077454,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8863956332206726,0.5056933164596558,0.4812009334564209,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7832058668136597,0.3444218933582306,0.2437981516122818,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7530475854873657,0.3054116070270538,0.2934593558311462,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.6527867913246155,0.1972543150186538,0.9094003438949584,284.7965393066406,284.95001220703125,300.2900085449219,288.522705078125,298.2545471191406,297.1822814941406,284.79803466796875,1.0,0.5787522196769714,0.4651093482971191,0.4651093482971191,1.0,1.0,-2.9306652545928955,1.012509822845459,1.918155550956726,0.3482116460800171,0.8942888379096985,0.8942888379096985,0.0,182.34947204589844,187.0,40740.64453125,0.0,2343.779052734375,1.0,280.64208984375,283.314453125,291.4676513671875,294.0478820800781,293.1499938964844,293.1499938964844,280.95001220703125,36239.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382706880569458,1.0,0.0,0.0,3.6393516063690186,3.6393754482269287,8.837741916067898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.3564453125,0.0,1523.1429443359375,1895.4371337890625,0.0,3756.708740234375,0.9030730128288268,1.0,0.0,3.0,1.0,0.0
12227100,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9217482805252076,0.5662011504173279,0.5118001699447632,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8859052062034607,0.507086455821991,0.4823558926582336,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7824941277503967,0.3450390100479126,0.2441285550594329,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.752280592918396,0.3057848811149597,0.2937108874320984,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6517258286476135,0.1971641927957534,0.9086268544197084,284.9448547363281,284.95001220703125,300.3083190917969,288.5314636230469,298.262939453125,297.1868896484375,284.9540710449219,1.0,0.5793324708938599,0.4646779596805572,0.4646779596805572,1.0,1.0,-2.930359363555908,1.011480450630188,1.91887891292572,0.3471092283725738,0.8956870436668396,0.8956870436668396,0.0,183.34999084472656,187.0,39940.76953125,0.0,2348.24365234375,1.0,280.8984680175781,283.5033874511719,291.4391784667969,293.9042663574219,293.1499938964844,293.1499938964844,280.95001220703125,36128.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270581007003784,1.0,0.0,0.0,3.6371407508850098,3.63716459274292,8.827008173284412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.46435546875,0.0,1519.865966796875,1895.4371337890625,0.0,3654.146728515625,0.90254408121109,1.0,0.0,3.0,1.0,0.0
12227160,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.920280396938324,0.565395712852478,0.5110412240028381,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8860564827919006,0.5087577700614929,0.4838673770427704,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7824130654335022,0.3459193408489227,0.2446971386671066,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7520660161972046,0.3063820898532867,0.2942236065864563,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6512218713760376,0.1972833275794983,0.908907949924469,285.00030517578125,284.95001220703125,300.32666015625,288.5404357910156,298.2734680175781,297.19415283203125,285.0021667480469,1.0,0.5801255106925964,0.4643899500370025,0.4643899500370025,1.0,1.0,-2.9328973293304443,1.011860489845276,1.921036720275879,0.3467935919761657,0.8966243267059326,0.8966243267059326,0.0,184.1130828857422,190.0,39894.609375,0.0,2356.595458984375,1.0,280.9417419433594,283.5595703125,291.4732360839844,293.9776916503906,293.1499938964844,293.1499938964844,281.25,36029.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921262800693512,1.0,0.0,0.0,3.637514352798462,3.637538194656372,8.828821478346072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.173828125,0.0,1519.541015625,1895.4371337890625,0.0,3600.8076171875,0.9025257229804992,1.0,0.0,3.0,1.0,0.0
12227220,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.917841374874115,0.5642745494842529,0.5099362134933472,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8867839574813843,0.5125445127487183,0.4873220026493072,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7827414870262146,0.3481186628341675,0.2461559772491455,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7520835995674133,0.307964414358139,0.2956358790397644,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6507824063301086,0.197912335395813,0.911353886127472,285.2073974609375,284.95001220703125,300.36334228515625,288.5589294433594,298.2967834472656,297.2116394042969,285.2093200683594,1.0,0.5822288393974304,0.4638139605522156,0.4638139605522156,1.0,1.0,-2.9421067237854004,1.0142844915390017,1.927822232246399,0.3469472825527191,0.9017504453659058,0.9017504453659058,0.0,185.67095947265625,193.0,39148.08203125,0.0,2380.923095703125,1.0,281.2416687011719,283.8050231933594,291.5051574707031,293.95782470703125,293.1499938964844,293.1499938964844,280.95001220703125,35772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075996279716492,1.0,0.0,0.0,3.645263671875,3.645287752151489,8.866479674907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.34326171875,0.0,1526.2022705078125,1895.4371337890625,0.0,3474.314208984375,0.904084086418152,1.0,0.0,3.0,1.0,0.0
12227280,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076110839844,0.917841374874115,0.5642745494842529,0.5099362134933472,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.8867839574813843,0.5125445127487183,0.4873220026493072,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.7827414870262146,0.3481186628341675,0.2461559772491455,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.7520835995674133,0.307964414358139,0.2956358790397644,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.6507824063301086,0.197912335395813,0.911353886127472,285.2073974609375,284.95001220703125,300.36334228515625,288.5589294433594,298.2967834472656,297.2116394042969,285.2093200683594,1.0,0.5822288393974304,0.4638139605522156,0.4638139605522156,1.0,1.0,-2.9421067237854004,1.0142844915390017,1.927822232246399,0.3469472825527191,0.9017504453659058,0.9017504453659058,0.0,185.67095947265625,193.0,39148.08203125,0.0,2380.923095703125,1.0,281.2416687011719,283.8050231933594,291.5051574707031,293.95782470703125,293.1499938964844,293.1499938964844,280.95001220703125,35772.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075996279716492,1.0,0.0,0.0,3.645263671875,3.645287752151489,8.866479674907168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.34326171875,0.0,1526.2022705078125,1895.4371337890625,0.0,3474.314208984375,0.904084086418152,1.0,0.0,3.0,1.0,0.0
12227340,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9130117297172546,0.5609347224235535,0.5077419877052307,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8856489062309265,0.5149381160736084,0.4901553988456726,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7814361453056335,0.3492482602596283,0.2473041117191314,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7507040500640869,0.3087312281131744,0.2967705130577087,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6492292881011963,0.1980500221252441,0.9134857058525084,285.0354919433594,284.95001220703125,300.3999938964844,288.5782165527344,298.3106689453125,297.2152099609375,285.0341491699219,1.0,0.5845696330070496,0.4632379710674286,0.4632379710674286,1.0,1.0,-2.9481937885284424,1.0154476165771484,1.932746171951294,0.3467533886432647,0.90150386095047,0.90150386095047,0.0,188.3978271484375,196.0,40131.09765625,0.0,2405.60009765625,1.0,280.95782470703125,283.587890625,291.62841796875,294.2162475585937,293.1499938964844,293.1499938964844,280.6499938964844,35866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224401116371156,1.0,0.0,0.0,3.6510469913482666,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.3125,0.0,1533.3349609375,1895.4371337890625,0.0,3611.659912109375,0.9054118990898132,1.0,0.0,3.0,1.0,0.0
12227400,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9130117297172546,0.5609347224235535,0.5077419877052307,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8856489062309265,0.5149381160736084,0.4901553988456726,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7814361453056335,0.3492482602596283,0.2473041117191314,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7507040500640869,0.3087312281131744,0.2967705130577087,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6492292881011963,0.1980500221252441,0.9134857058525084,285.0354919433594,284.95001220703125,300.3999938964844,288.5782165527344,298.3106689453125,297.2152099609375,285.0341491699219,1.0,0.5845696330070496,0.4632379710674286,0.4632379710674286,1.0,1.0,-2.9481937885284424,1.0154476165771484,1.932746171951294,0.3467533886432647,0.90150386095047,0.90150386095047,0.0,188.3978271484375,196.0,40131.09765625,0.0,2405.60009765625,1.0,280.95782470703125,283.587890625,291.62841796875,294.2162475585937,293.1499938964844,293.1499938964844,280.6499938964844,35866.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224401116371156,1.0,0.0,0.0,3.6510469913482666,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.3125,0.0,1533.3349609375,1895.4371337890625,0.0,3611.659912109375,0.9054118990898132,1.0,0.0,3.0,1.0,0.0
