time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227460,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9064210653305054,0.5566969513893127,0.504408597946167,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8824321031570435,0.515758752822876,0.4913463592529297,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7782393097877502,0.3492304682731628,0.2475639283657074,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7476988434791565,0.3085306882858276,0.2969273328781128,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6461915969848633,0.1974772661924362,0.912409007549286,284.8446350097656,284.95001220703125,300.4307861328125,288.594970703125,298.31396484375,297.2071838378906,284.84185791015625,1.0,0.586103618144989,0.4624263942241668,0.4624263942241668,1.0,1.0,-2.944833278656006,1.012400507926941,1.9324328899383545,0.3444168269634247,0.8986950516700745,0.8986950516700745,0.0,191.7605895996093,196.0,40995.953125,0.0,2416.4169921875,1.0,280.6647644042969,283.3550720214844,291.6673278808594,294.3437805175781,293.1499938964844,293.1499938964844,280.6499938964844,36049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372155666351318,1.0,0.0,0.0,3.649883985519409,3.6499078273773193,8.888969205145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.10302734375,0.0,1533.4061279296875,1895.4371337890625,0.0,3747.096435546875,0.9052610993385316,1.0,0.0,3.0,1.0,0.0
12227520,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.9050689935684204,0.5558757781982422,0.5036770105361938,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8816890716552734,0.5158727765083313,0.4914792478084564,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.7775072455406189,0.3491926193237304,0.2475572526454925,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7470157742500305,0.3084528148174286,0.2968875765800476,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.6455000638961792,0.1973260045051574,0.9119192361831664,284.8361511230469,284.95001220703125,300.4366760253906,288.5982360839844,298.3143005371094,297.205322265625,284.83447265625,1.0,0.5863375067710876,0.4622718095779419,0.4622718095779419,1.0,1.0,-2.943469524383545,1.011530876159668,1.9319387674331665,0.3438282608985901,0.8983471989631653,0.8983471989631653,0.0,192.4507293701172,199.0,40995.375,0.0,2417.412841796875,1.0,280.6582336425781,283.3465576171875,291.658447265625,294.3246459960937,293.1499938964844,293.1499938964844,280.95001220703125,36069.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93812757730484,1.0,0.0,0.0,3.6491775512695312,3.649201631546021,8.885529041435802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.01025390625,0.0,1532.7738037109375,1895.4371337890625,0.0,3755.405517578125,0.9051244258880616,1.0,0.0,3.0,1.0,0.0
12227580,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8991785049438477,0.5528706908226013,0.5004675984382629,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8789169788360596,0.5179023742675781,0.4930800199508667,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7746716141700745,0.3500650823116302,0.24798683822155,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7442011833190918,0.3087829351425171,0.2970579862594604,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6424196362495422,0.1969251781702041,0.909877598285675,285.0133361816406,284.95001220703125,300.47332763671875,288.61895751953125,298.324951171875,297.2060546875,285.0148620605469,1.0,0.5878404378890991,0.4613056778907776,0.4613056778907776,1.0,1.0,-2.939791679382324,1.008018136024475,1.93177342414856,0.3408248126506805,0.9006166458129883,0.9006166458129883,0.0,195.7392120361328,202.0,40110.26171875,0.0,2427.26416015625,1.0,280.9421691894531,283.56524658203125,291.5782165527344,294.119873046875,293.1499938964844,293.1499938964844,280.6499938964844,35941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255195260047911,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.78125,0.0,1533.2803955078125,1895.4371337890625,0.0,3640.00634765625,0.90535968542099,1.0,0.0,3.0,1.0,0.0
12227640,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8991785049438477,0.5528706908226013,0.5004675984382629,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8789169788360596,0.5179023742675781,0.4930800199508667,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7746716141700745,0.3500650823116302,0.24798683822155,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7442011833190918,0.3087829351425171,0.2970579862594604,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6424196362495422,0.1969251781702041,0.909877598285675,285.0133361816406,284.95001220703125,300.47332763671875,288.61895751953125,298.324951171875,297.2060546875,285.0148620605469,1.0,0.5878404378890991,0.4613056778907776,0.4613056778907776,1.0,1.0,-2.939791679382324,1.008018136024475,1.93177342414856,0.3408248126506805,0.9006166458129883,0.9006166458129883,0.0,195.7392120361328,202.0,40110.26171875,0.0,2427.26416015625,1.0,280.9421691894531,283.56524658203125,291.5782165527344,294.119873046875,293.1499938964844,293.1499938964844,280.6499938964844,35941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255195260047911,1.0,0.0,0.0,3.650493860244751,3.650517702102661,8.891939842214924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.78125,0.0,1533.2803955078125,1895.4371337890625,0.0,3640.00634765625,0.90535968542099,1.0,0.0,3.0,1.0,0.0
12227700,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8970497846603394,0.5511837005615234,0.4993329048156738,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8782282471656799,0.5188575983047485,0.4942250549793243,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7739308476448059,0.350496381521225,0.2484335899353027,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.743371307849884,0.3089528679847717,0.2973800599575043,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6414269804954529,0.1967689543962478,0.9097186326980592,284.884521484375,284.95001220703125,300.4916687011719,288.62957763671875,298.33026123046875,297.20635986328125,284.87615966796875,1.0,0.5887072682380676,0.460822582244873,0.460822582244873,1.0,1.0,-2.940540313720703,1.0072693824768066,1.9332709312438965,0.3398592472076416,0.8989565968513489,0.8989565968513489,0.0,197.0626373291016,202.0,40913.66796875,0.0,2435.2626953125,1.0,280.6986694335937,283.39569091796875,291.65625,294.3320617675781,293.1499938964844,293.1499938964844,280.6499938964844,36017.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931620955467224,1.0,0.0,0.0,3.650306701660156,3.6503305435180655,8.891028073776397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.39599609375,0.0,1533.640380859375,1895.4371337890625,0.0,3695.98974609375,0.905315399169922,1.0,0.0,3.0,1.0,0.0
12227760,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8940033316612244,0.5489344596862793,0.4975675046443939,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8767711520195007,0.5194061398506165,0.4949502050876617,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.772491455078125,0.350608617067337,0.2486449033021927,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7419493794441223,0.3088607788085937,0.2974580228328705,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6399232745170593,0.1964232772588729,0.9088462591171264,284.8362121582031,284.95001220703125,300.510009765625,288.640380859375,298.33319091796875,297.2027587890625,284.8348083496094,1.0,0.5894677042961121,0.4604878425598144,0.4604878425598144,1.0,1.0,-2.938593626022339,1.0057588815689087,1.9328347444534304,0.3387529551982879,0.8976702690124512,0.8976702690124512,0.0,198.78892517089844,205.0,40984.828125,0.0,2440.380126953125,1.0,280.6577453613281,283.3460998535156,291.66900634765625,294.31646728515625,293.1499938964844,293.1499938964844,280.95001220703125,36099.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934978187084198,1.0,0.0,0.0,3.647672414779663,3.647696256637573,8.878200219442078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.982421875,0.0,1531.3240966796875,1895.4371337890625,0.0,3726.685546875,0.904812216758728,1.0,0.0,3.0,1.0,0.0
12227820,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8891680240631104,0.5463402271270752,0.4948126673698425,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8748366236686707,0.5216541886329651,0.4967990517616272,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7705365419387817,0.3518067598342895,0.249325156211853,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7398616075515747,0.309386134147644,0.297826886177063,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6375559568405151,0.1962018609046936,0.9075933694839478,285.01708984375,284.95001220703125,300.5466613769531,288.6624450683594,298.346435546875,297.206298828125,285.0187072753906,1.0,0.5910189747810364,0.4598183631896972,0.4598183631896972,1.0,1.0,-2.937249660491944,1.0037996768951416,1.933449983596801,0.3368054628372192,0.9000173807144165,0.9000173807144165,0.0,201.6775054931641,208.0,40130.19140625,0.0,2452.424072265625,1.0,280.942138671875,283.5678405761719,291.61846923828125,294.1552429199219,293.1499938964844,293.1499938964844,281.25,35954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222499132156372,1.0,0.0,0.0,3.648496150970459,3.648520231246948,8.882211091076897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.59375,0.0,1531.154296875,1895.4371337890625,0.0,3609.907470703125,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12227880,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8891680240631104,0.5463402271270752,0.4948126673698425,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8748366236686707,0.5216541886329651,0.4967990517616272,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7705365419387817,0.3518067598342895,0.249325156211853,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7398616075515747,0.309386134147644,0.297826886177063,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6375559568405151,0.1962018609046936,0.9075933694839478,285.01708984375,284.95001220703125,300.5466613769531,288.6624450683594,298.346435546875,297.206298828125,285.0187072753906,1.0,0.5910189747810364,0.4598183631896972,0.4598183631896972,1.0,1.0,-2.937249660491944,1.0037996768951416,1.933449983596801,0.3368054628372192,0.9000173807144165,0.9000173807144165,0.0,201.6775054931641,208.0,40130.19140625,0.0,2452.424072265625,1.0,280.942138671875,283.5678405761719,291.61846923828125,294.1552429199219,293.1499938964844,293.1499938964844,281.25,35954.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222499132156372,1.0,0.0,0.0,3.648496150970459,3.648520231246948,8.882211091076897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.59375,0.0,1531.154296875,1895.4371337890625,0.0,3609.907470703125,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12227940,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8867365121841431,0.5453018546104431,0.4936864674091339,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.874957263469696,0.5250831842422485,0.4998505413532257,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.7705682516098022,0.3540609180927276,0.2507849931716919,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.739465057849884,0.3107706904411316,0.2990194261074066,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.6367934942245483,0.1966907382011413,0.9093576073646544,285.2216491699219,284.95001220703125,300.5833435058594,288.68511962890625,298.3671264648437,297.22052001953125,285.2235107421875,1.0,0.5931206941604614,0.4591488838195801,0.4591488838195801,1.0,1.0,-2.944864749908448,1.005349040031433,1.9395157098770144,0.3364141881465912,0.9053139090538024,0.9053139090538024,0.0,203.632568359375,211.0,39368.41796875,0.0,2476.157958984375,1.0,281.2417907714844,283.8106689453125,291.6297607421875,294.101318359375,293.1499938964844,293.1499938964844,280.95001220703125,35725.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077354669570924,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.880859375,0.0,1540.04248046875,1895.4371337890625,0.0,3475.575927734375,0.906902015209198,1.0,0.0,3.0,1.0,0.0
12228000,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8867365121841431,0.5453018546104431,0.4936864674091339,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.874957263469696,0.5250831842422485,0.4998505413532257,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.7705682516098022,0.3540609180927276,0.2507849931716919,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.739465057849884,0.3107706904411316,0.2990194261074066,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.6367934942245483,0.1966907382011413,0.9093576073646544,285.2216491699219,284.95001220703125,300.5833435058594,288.68511962890625,298.3671264648437,297.22052001953125,285.2235107421875,1.0,0.5931206941604614,0.4591488838195801,0.4591488838195801,1.0,1.0,-2.944864749908448,1.005349040031433,1.9395157098770144,0.3364141881465912,0.9053139090538024,0.9053139090538024,0.0,203.632568359375,211.0,39368.41796875,0.0,2476.157958984375,1.0,281.2417907714844,283.8106689453125,291.6297607421875,294.101318359375,293.1499938964844,293.1499938964844,280.95001220703125,35725.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077354669570924,1.0,0.0,0.0,3.65801453590393,3.65803861618042,8.928615784498106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.880859375,0.0,1540.04248046875,1895.4371337890625,0.0,3475.575927734375,0.906902015209198,1.0,0.0,3.0,1.0,0.0
12228060,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8829272389411926,0.5423030257225037,0.4917538464069366,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8739342093467712,0.5272571444511414,0.5024625658988953,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7696256041526794,0.3553797006607055,0.2520501017570495,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7382696866989136,0.3114558756351471,0.3000604510307312,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6354601979255676,0.1967866867780685,0.9112184643745422,285.0487976074219,284.95001220703125,300.6199951171875,288.7084045410156,298.3791809082031,297.2223205566406,285.0474853515625,1.0,0.5954357981681824,0.4583736360073089,0.4583736360073089,1.0,1.0,-2.950701713562012,1.005946159362793,1.9447554349899288,0.3357104659080505,0.905235469341278,0.905235469341278,0.0,206.4347381591797,214.0,40354.1796875,0.0,2500.9736328125,1.0,280.9577331542969,283.5922546386719,291.7523803710937,294.3547058105469,293.1499938964844,293.1499938964844,280.6499938964844,35831.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211347699165344,1.0,0.0,0.0,3.6651065349578857,3.665130615234375,8.963269806372409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.98828125,0.0,1548.772216796875,1895.4371337890625,0.0,3599.626953125,0.9085327982902528,1.0,0.0,3.0,1.0,0.0
12228120,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8829272389411926,0.5423030257225037,0.4917538464069366,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8739342093467712,0.5272571444511414,0.5024625658988953,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7696256041526794,0.3553797006607055,0.2520501017570495,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7382696866989136,0.3114558756351471,0.3000604510307312,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.6354601979255676,0.1967866867780685,0.9112184643745422,285.0487976074219,284.95001220703125,300.6199951171875,288.7084045410156,298.3791809082031,297.2223205566406,285.0474853515625,1.0,0.5954357981681824,0.4583736360073089,0.4583736360073089,1.0,1.0,-2.950701713562012,1.005946159362793,1.9447554349899288,0.3357104659080505,0.905235469341278,0.905235469341278,0.0,206.4347381591797,214.0,40354.1796875,0.0,2500.9736328125,1.0,280.9577331542969,283.5922546386719,291.7523803710937,294.3547058105469,293.1499938964844,293.1499938964844,280.6499938964844,35831.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211347699165344,1.0,0.0,0.0,3.6651065349578857,3.665130615234375,8.963269806372409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.98828125,0.0,1548.772216796875,1895.4371337890625,0.0,3599.626953125,0.9085327982902528,1.0,0.0,3.0,1.0,0.0
12228180,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8765416145324707,0.5376622080802917,0.4880467057228088,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8705551028251648,0.5280094146728516,0.5036062002182007,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7665082216262817,0.3555747866630554,0.2524667680263519,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7351813316345215,0.3111447691917419,0.3001352548599243,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6323755383491516,0.1960825473070144,0.9096720814704896,284.8494567871094,284.95001220703125,300.6566772460937,288.7322692871094,298.382080078125,297.2112121582031,284.84783935546875,1.0,0.5972018241882324,0.4575984179973602,0.4575984179973602,1.0,1.0,-2.946360349655152,1.002546787261963,1.943813681602478,0.3332408368587494,0.9022538661956788,0.9022538661956788,0.0,210.4498291015625,217.0,41228.4140625,0.0,2513.160400390625,1.0,280.6581115722656,283.35040283203125,291.7880859375,294.4681701660156,293.1499938964844,293.1499938964844,280.3500061035156,36037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359018206596376,1.0,0.0,0.0,3.6644153594970703,3.664439678192138,8.959890465121134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.03564453125,0.0,1549.5494384765625,1895.4371337890625,0.0,3735.1162109375,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
12228240,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8765416145324707,0.5376622080802917,0.4880467057228088,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8705551028251648,0.5280094146728516,0.5036062002182007,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7665082216262817,0.3555747866630554,0.2524667680263519,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7351813316345215,0.3111447691917419,0.3001352548599243,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6323755383491516,0.1960825473070144,0.9096720814704896,284.8494567871094,284.95001220703125,300.6566772460937,288.7322692871094,298.382080078125,297.2112121582031,284.84783935546875,1.0,0.5972018241882324,0.4575984179973602,0.4575984179973602,1.0,1.0,-2.946360349655152,1.002546787261963,1.943813681602478,0.3332408368587494,0.9022538661956788,0.9022538661956788,0.0,210.4498291015625,217.0,41228.4140625,0.0,2513.160400390625,1.0,280.6581115722656,283.35040283203125,291.7880859375,294.4681701660156,293.1499938964844,293.1499938964844,280.3500061035156,36037.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359018206596376,1.0,0.0,0.0,3.6644153594970703,3.664439678192138,8.959890465121134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.03564453125,0.0,1549.5494384765625,1895.4371337890625,0.0,3735.1162109375,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
12228300,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.8731496930122375,0.5351083278656006,0.4859746396541595,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8686230182647705,0.5281079411506653,0.5039027333259583,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.764720618724823,0.3554621934890747,0.2525183856487274,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7334103584289551,0.3107722699642181,0.2999560534954071,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.6305758357048035,0.1955315470695495,0.90795636177063,284.7002258300781,284.95001220703125,300.67498779296875,288.7444152832031,298.3821105957031,297.2037658691406,284.6911315917969,1.0,0.5978607535362244,0.4572107791900635,0.4572107791900635,1.0,1.0,-2.942013025283813,0.9999971389770508,1.9420158863067627,0.3316209614276886,0.8991453647613525,0.8991453647613525,0.0,212.5176696777344,217.0,41988.921875,0.0,2515.524169921875,1.0,280.40093994140625,283.1615905761719,291.8180847167969,294.6012268066406,293.1499938964844,293.1499938964844,280.3500061035156,36176.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441892504692078,1.0,0.0,0.0,3.660737991333008,3.660762071609497,8.941916007643158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.19189453125,0.0,1546.4744873046875,1895.4371337890625,0.0,3810.466552734375,0.9077447652816772,1.0,0.0,3.0,1.0,0.0
12228360,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8695340156555176,0.5324175357818604,0.4836568236351013,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6479797363281,0.8664657473564148,0.5280396938323975,0.5039610266685486,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.7627243399620056,0.3552258014678955,0.2524367868900299,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7314420342445374,0.3102691173553467,0.2996076941490173,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.6285706162452698,0.1948592811822891,0.905570924282074,284.64813232421875,284.95001220703125,300.6933288574219,288.7566833496094,298.38134765625,297.19512939453125,284.64654541015625,1.0,0.5983518362045288,0.4568593204021454,0.4568593204021454,1.0,1.0,-2.935914993286133,0.9968379735946656,1.9390770196914675,0.3297803997993469,0.8965625166893005,0.8965625166893005,0.0,214.65939331054688,220.0,42027.6015625,0.0,2515.01953125,1.0,280.358154296875,283.1100158691406,291.7980651855469,294.5323486328125,293.1499938964844,293.1499938964844,280.6499938964844,36296.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469478726387024,1.0,0.0,0.0,3.654160261154175,3.654184341430664,8.909810276236385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.95654296875,0.0,1540.0194091796875,1895.4371337890625,0.0,3835.425048828125,0.9063904285430908,1.0,0.0,3.0,1.0,0.0
12228420,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8646072745323181,0.5294747352600098,0.4804706573486328,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8640483617782593,0.5295208692550659,0.5049751400947571,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7605020999908447,0.3561144173145294,0.2528325915336609,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7289535999298096,0.310268372297287,0.2994106113910675,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6257712841033936,0.1941870152950287,0.9020825624465942,284.8258972167969,284.95001220703125,300.7300109863281,288.7816162109375,298.3907165527344,297.1937561035156,284.8274230957031,1.0,0.5993680357933044,0.4561563730239868,0.4561563730239868,1.0,1.0,-2.9293367862701416,0.992745041847229,1.9365917444229128,0.3268724679946899,0.8963292241096497,0.8963292241096497,0.0,217.72735595703125,223.0,41069.421875,0.0,2518.26806640625,1.0,280.6421813964844,283.3307189941406,291.7276306152344,294.327880859375,293.1499938964844,293.1499938964844,280.95001220703125,36196.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931587815284729,1.0,0.0,0.0,3.645986795425415,3.646010637283325,8.869996577232087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.40869140625,0.0,1530.1739501953125,1895.4371337890625,0.0,3695.6865234375,0.90452641248703,1.0,0.0,3.0,1.0,0.0
12228480,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8646072745323181,0.5294747352600098,0.4804706573486328,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8640483617782593,0.5295208692550659,0.5049751400947571,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7605020999908447,0.3561144173145294,0.2528325915336609,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7289535999298096,0.310268372297287,0.2994106113910675,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.6257712841033936,0.1941870152950287,0.9020825624465942,284.8258972167969,284.95001220703125,300.7300109863281,288.7816162109375,298.3907165527344,297.1937561035156,284.8274230957031,1.0,0.5993680357933044,0.4561563730239868,0.4561563730239868,1.0,1.0,-2.9293367862701416,0.992745041847229,1.9365917444229128,0.3268724679946899,0.8963292241096497,0.8963292241096497,0.0,217.72735595703125,223.0,41069.421875,0.0,2518.26806640625,1.0,280.6421813964844,283.3307189941406,291.7276306152344,294.327880859375,293.1499938964844,293.1499938964844,280.95001220703125,36196.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931587815284729,1.0,0.0,0.0,3.645986795425415,3.646010637283325,8.869996577232087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.40869140625,0.0,1530.1739501953125,1895.4371337890625,0.0,3695.6865234375,0.90452641248703,1.0,0.0,3.0,1.0,0.0
12228540,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8624168634414673,0.528346061706543,0.4792231619358063,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8640509247779846,0.5324819087982178,0.5075339078903198,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7606058716773987,0.3583080768585205,0.2542167007923126,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7284674048423767,0.3113497793674469,0.3002743721008301,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6248637437820435,0.1944066882133484,0.9024618268013,285.03253173828125,284.95001220703125,300.76666259765625,288.8070373535156,298.4100036621094,297.2064514160156,285.0344543457031,1.0,0.601021409034729,0.4554534256458282,0.4554534256458282,1.0,1.0,-2.934061288833618,0.9930589199066162,1.941002368927002,0.3259227871894836,0.8991150259971619,0.8991150259971619,0.0,219.5408477783203,226.0,40259.19140625,0.0,2536.068603515625,1.0,280.9417419433594,283.57733154296875,291.741943359375,294.26904296875,293.1499938964844,293.1499938964844,281.25,35983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150070548057556,1.0,0.0,0.0,3.6458561420440674,3.6458802223205566,8.869361636243411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.12060546875,0.0,1528.439697265625,1895.4371337890625,0.0,3543.01123046875,0.9043599963188172,1.0,0.0,3.0,1.0,0.0
12228600,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8624168634414673,0.528346061706543,0.4792231619358063,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8640509247779846,0.5324819087982178,0.5075339078903198,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7606058716773987,0.3583080768585205,0.2542167007923126,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7284674048423767,0.3113497793674469,0.3002743721008301,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6248637437820435,0.1944066882133484,0.9024618268013,285.03253173828125,284.95001220703125,300.76666259765625,288.8070373535156,298.4100036621094,297.2064514160156,285.0344543457031,1.0,0.601021409034729,0.4554534256458282,0.4554534256458282,1.0,1.0,-2.934061288833618,0.9930589199066162,1.941002368927002,0.3259227871894836,0.8991150259971619,0.8991150259971619,0.0,219.5408477783203,226.0,40259.19140625,0.0,2536.068603515625,1.0,280.9417419433594,283.57733154296875,291.741943359375,294.26904296875,293.1499938964844,293.1499938964844,281.25,35983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150070548057556,1.0,0.0,0.0,3.6458561420440674,3.6458802223205566,8.869361636243411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.12060546875,0.0,1528.439697265625,1895.4371337890625,0.0,3543.01123046875,0.9043599963188172,1.0,0.0,3.0,1.0,0.0
12228660,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8612272143363953,0.5280402898788452,0.4788230955600738,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8648248910903931,0.5358815789222717,0.5106048583984375,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.7615016102790833,0.3609560430049896,0.2559788823127746,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7287460565567017,0.312907725572586,0.3016526997089386,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.6248351335525513,0.1951359212398529,0.905348539352417,285.2380065917969,284.95001220703125,300.8004150390625,288.830810546875,298.4319152832031,297.2235107421875,285.2405090332031,1.0,0.6031590700149536,0.4549039006233215,0.4549039006233215,1.0,1.0,-2.944510698318481,0.9959226846694946,1.9485880136489868,0.326314777135849,0.9043588638305664,0.9043588638305664,0.0,221.0323944091797,226.0,39538.140625,0.0,2562.94580078125,1.0,281.23895263671875,283.8202819824219,291.7726135253906,294.2443542480469,293.1499938964844,293.1499938964844,281.25,35737.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020259380340576,1.0,0.0,0.0,3.654336929321289,3.6543610095977774,8.910672590900504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.52099609375,0.0,1536.0355224609375,1895.4371337890625,0.0,3422.461669921875,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
12228720,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.861145555973053,0.528005063533783,0.4788148701190948,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8649118542671204,0.5361771583557129,0.510897159576416,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.761601448059082,0.3611900210380554,0.2561496794223785,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.7287905216217041,0.31304931640625,0.3017938733100891,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.6248573660850525,0.19520965218544,0.9056954383850098,285.24237060546875,284.95001220703125,300.8033447265625,288.8329162597656,298.43377685546875,297.2249450683594,285.2444152832031,1.0,0.6033719182014465,0.454856127500534,0.454856127500534,1.0,1.0,-2.9456441402435303,0.9962589144706726,1.949385166168213,0.3263927102088928,0.9047268033027648,0.9047268033027648,0.0,221.164779663086,229.0,39550.609375,0.0,2565.72265625,1.0,281.24176025390625,283.8242492675781,291.7815246582031,294.2595520019531,293.1499938964844,293.1499938964844,280.95001220703125,35725.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018319249153136,1.0,0.0,0.0,3.655348062515259,3.655372142791748,8.915603757486679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.5185546875,0.0,1537.0679931640625,1895.4371337890625,0.0,3420.654541015625,0.9063085317611694,1.0,0.0,3.0,1.0,0.0
12228780,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8582057952880859,0.5255444645881653,0.4773734807968139,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8643031716346741,0.5383961200714111,0.5135890245437622,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7613117694854736,0.3629597127437591,0.2577478587627411,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7280468940734863,0.3139089941978454,0.3030219376087188,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6240347027778625,0.195519208908081,0.90858256816864,285.0726318359375,284.95001220703125,300.8399963378906,288.85919189453125,298.4472045898437,297.2282409667969,285.0714111328125,1.0,0.6059340238571167,0.4542587995529175,0.4542587995529175,1.0,1.0,-2.9540274143218994,0.9981896877288818,1.955837607383728,0.3265276253223419,0.9049885869026184,0.9049885869026184,0.0,223.94032287597656,232.0,40572.61328125,0.0,2595.36083984375,1.0,280.9577331542969,283.60791015625,291.91021728515625,294.5263061523437,293.1499938964844,293.1499938964844,280.6499938964844,35814.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168416261672974,1.0,0.0,0.0,3.663031101226807,3.663055181503296,8.953122119237378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.21875,0.0,1546.3240966796875,1895.4371337890625,0.0,3559.982666015625,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12228840,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8582057952880859,0.5255444645881653,0.4773734807968139,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8643031716346741,0.5383961200714111,0.5135890245437622,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7613117694854736,0.3629597127437591,0.2577478587627411,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7280468940734863,0.3139089941978454,0.3030219376087188,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6240347027778625,0.195519208908081,0.90858256816864,285.0726318359375,284.95001220703125,300.8399963378906,288.85919189453125,298.4472045898437,297.2282409667969,285.0714111328125,1.0,0.6059340238571167,0.4542587995529175,0.4542587995529175,1.0,1.0,-2.9540274143218994,0.9981896877288818,1.955837607383728,0.3265276253223419,0.9049885869026184,0.9049885869026184,0.0,223.94032287597656,232.0,40572.61328125,0.0,2595.36083984375,1.0,280.9577331542969,283.60791015625,291.91021728515625,294.5263061523437,293.1499938964844,293.1499938964844,280.6499938964844,35814.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168416261672974,1.0,0.0,0.0,3.663031101226807,3.663055181503296,8.953122119237378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.21875,0.0,1546.3240966796875,1895.4371337890625,0.0,3559.982666015625,0.9080588221549988,1.0,0.0,3.0,1.0,0.0
12228900,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8557739853858948,0.5236080884933472,0.4759452641010284,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8630917072296143,0.5388903617858887,0.5143329501152039,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7603316903114319,0.363364577293396,0.2582032084465027,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7269389629364014,0.3139158189296722,0.3032456040382385,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.6229410171508789,0.1953439563512802,0.908684492111206,284.9269714355469,284.95001220703125,300.8583374023437,288.8724975585937,298.4497985839844,297.22412109375,284.91815185546875,1.0,0.6070217490196228,0.4539601504802704,0.4539601504802704,1.0,1.0,-2.954148530960083,0.9975699186325072,1.956578612327576,0.3258961141109466,0.903428554534912,0.903428554534912,0.0,225.8542938232422,232.0,41404.5390625,0.0,2605.2314453125,1.0,280.7008361816406,283.4205627441406,291.9593811035156,294.6944274902344,293.1499938964844,293.1499938964844,280.6499938964844,35918.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274796843528748,1.0,0.0,0.0,3.664387702941896,3.664411783218384,8.959754040915868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.9755859375,0.0,1548.6241455078125,1895.4371337890625,0.0,3658.0185546875,0.9083930850028992,1.0,0.0,3.0,1.0,0.0
12228960,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8528599739074707,0.521389365196228,0.4741076529026031,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.861404538154602,0.539089024066925,0.5146951079368591,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7589088082313538,0.3635400831699371,0.258439838886261,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7254235148429871,0.313698410987854,0.3032049238681793,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6214419603347778,0.1949725300073623,0.9077916741371156,284.8751525878906,284.95001220703125,300.8766784667969,288.8858947753906,298.4501647949219,297.2173156738281,284.87359619140625,1.0,0.6079171895980835,0.4535188674926758,0.4535188674926758,1.0,1.0,-2.9515411853790283,0.9955917596817015,1.9559494256973269,0.3245026469230652,0.9023640751838684,0.9023640751838684,0.0,228.0065460205078,235.0,41474.4375,0.0,2611.169189453125,1.0,280.65802001953125,283.3670959472656,291.94586181640625,294.6424865722656,293.1499938964844,293.1499938964844,280.3500061035156,36010.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932441771030426,1.0,0.0,0.0,3.663323879241944,3.6633479595184326,8.954553436524293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.455078125,0.0,1548.1251220703125,1895.4371337890625,0.0,3703.50244140625,0.9082496166229248,1.0,0.0,3.0,1.0,0.0
12229020,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.8469147682189941,0.5166050791740417,0.4701275527477264,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.8577892780303955,0.5390180945396423,0.5149604678153992,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7558332085609436,0.3635538816452026,0.258663535118103,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.7220897078514099,0.3128884732723236,0.3027444779872894,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.6180204749107361,0.1938746571540832,0.9042786955833436,284.6766967773437,284.95001220703125,300.913330078125,288.9129638671875,298.4486694335937,297.2010498046875,284.6751403808594,1.0,0.6092534065246582,0.4526363015174866,0.4526363015174866,1.0,1.0,-2.942573547363281,0.9901400804519652,1.952433466911316,0.321014255285263,0.8970722556114197,0.8970722556114197,0.0,232.2763519287109,223.0,42320.2421875,0.0,2615.77587890625,1.0,280.3581848144531,283.1289978027344,291.9562683105469,294.7093505859375,293.1499938964844,293.1499938964844,280.6499938964844,36260.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438214898109436,1.0,0.0,0.0,3.654376268386841,3.65440034866333,8.910863584787876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.65283203125,0.0,1539.9915771484375,1895.4371337890625,0.0,3807.134765625,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12229080,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67657470703125,0.8469147682189941,0.5166050791740417,0.4701275527477264,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6765441894531,0.8577892780303955,0.5390180945396423,0.5149604678153992,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.7558332085609436,0.3635538816452026,0.258663535118103,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.7220897078514099,0.3128884732723236,0.3027444779872894,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.6180204749107361,0.1938746571540832,0.9042786955833436,284.6766967773437,284.95001220703125,300.913330078125,288.9129638671875,298.4486694335937,297.2010498046875,284.6751403808594,1.0,0.6092534065246582,0.4526363015174866,0.4526363015174866,1.0,1.0,-2.942573547363281,0.9901400804519652,1.952433466911316,0.321014255285263,0.8970722556114197,0.8970722556114197,0.0,232.2763519287109,223.0,42320.2421875,0.0,2615.77587890625,1.0,280.3581848144531,283.1289978027344,291.9562683105469,294.7093505859375,293.1499938964844,293.1499938964844,280.6499938964844,36260.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438214898109436,1.0,0.0,0.0,3.654376268386841,3.65440034866333,8.910863584787876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.65283203125,0.0,1539.9915771484375,1895.4371337890625,0.0,3807.134765625,0.906414806842804,1.0,0.0,3.0,1.0,0.0
12229140,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8475533723831177,0.5140547752380371,0.4670642018318176,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8606719374656677,0.5404165983200073,0.5156343579292297,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7584792971611023,0.3648243248462677,0.2591317892074585,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7238020896911621,0.312955379486084,0.302353024482727,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6188742518424988,0.1933162957429886,0.9000954627990723,284.8521728515625,284.95001220703125,300.95001220703125,288.9403991699219,298.4574279785156,297.2000732421875,284.8536682128906,1.0,0.6060618758201599,0.4517537355422973,0.4517537355422973,1.0,1.0,-2.934755802154541,0.9851510524749756,1.9496047496795648,0.3175630867481231,0.897171676158905,0.897171676158905,0.0,228.8615264892578,211.0,41327.22265625,0.0,2584.041015625,1.0,280.6421813964844,283.3468933105469,291.8875732421875,294.5056457519531,293.1499938964844,293.1499938964844,280.95001220703125,36158.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287265539169312,1.0,0.0,0.0,3.647618293762207,3.647642374038696,8.877937602846941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2158203125,0.0,1531.705810546875,1895.4371337890625,0.0,3669.463134765625,0.904865026473999,1.0,0.0,3.0,1.0,0.0
12229200,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8475533723831177,0.5140547752380371,0.4670642018318176,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8606719374656677,0.5404165983200073,0.5156343579292297,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7584792971611023,0.3648243248462677,0.2591317892074585,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7238020896911621,0.312955379486084,0.302353024482727,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6188742518424988,0.1933162957429886,0.9000954627990723,284.8521728515625,284.95001220703125,300.95001220703125,288.9403991699219,298.4574279785156,297.2000732421875,284.8536682128906,1.0,0.6060618758201599,0.4517537355422973,0.4517537355422973,1.0,1.0,-2.934755802154541,0.9851510524749756,1.9496047496795648,0.3175630867481231,0.897171676158905,0.897171676158905,0.0,228.8615264892578,211.0,41327.22265625,0.0,2584.041015625,1.0,280.6421813964844,283.3468933105469,291.8875732421875,294.5056457519531,293.1499938964844,293.1499938964844,280.95001220703125,36158.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287265539169312,1.0,0.0,0.0,3.647618293762207,3.647642374038696,8.877937602846941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2158203125,0.0,1531.705810546875,1895.4371337890625,0.0,3669.463134765625,0.904865026473999,1.0,0.0,3.0,1.0,0.0
12229260,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8597040772438049,0.5173620581626892,0.4684483706951141,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8753647804260254,0.5476091504096985,0.5206863284111023,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7723814845085144,0.3717432618141174,0.2627056837081909,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7356986403465271,0.3185977637767792,0.3059808313846588,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6300607919692993,0.1983769834041595,0.9145098328590392,285.0852355957031,284.95001220703125,300.9824523925781,288.9682312011719,298.50543212890625,297.2543640136719,285.0888061523437,1.0,0.6031234860420227,0.4512950778007507,0.4512950778007507,1.0,1.0,-2.968428134918213,0.9971887469291688,1.9712395668029783,0.3215057849884033,0.9007872343063354,0.9007872343063354,0.0,216.5610809326172,199.0,40893.5,0.0,2585.204345703125,1.0,280.9417419433594,283.6145935058594,291.9075927734375,294.4643249511719,293.1499938964844,293.1499938964844,280.6499938964844,35923.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128376841545104,1.0,0.0,0.0,3.6494622230529785,3.6494860649108887,8.886914883987629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.54638671875,0.0,1531.999267578125,1895.4371337890625,0.0,3522.919677734375,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
