time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229320,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8597040772438049,0.5173620581626892,0.4684483706951141,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8753647804260254,0.5476091504096985,0.5206863284111023,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7723814845085144,0.3717432618141174,0.2627056837081909,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7356986403465271,0.3185977637767792,0.3059808313846588,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6300607919692993,0.1983769834041595,0.9145098328590392,285.0852355957031,284.95001220703125,300.9824523925781,288.9682312011719,298.50543212890625,297.2543640136719,285.0888061523437,1.0,0.6031234860420227,0.4512950778007507,0.4512950778007507,1.0,1.0,-2.968428134918213,0.9971887469291688,1.9712395668029783,0.3215057849884033,0.9007872343063354,0.9007872343063354,0.0,216.5610809326172,199.0,40893.5,0.0,2585.204345703125,1.0,280.9417419433594,283.6145935058594,291.9075927734375,294.4643249511719,293.1499938964844,293.1499938964844,280.6499938964844,35923.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128376841545104,1.0,0.0,0.0,3.6494622230529785,3.6494860649108887,8.886914883987629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.54638671875,0.0,1531.999267578125,1895.4371337890625,0.0,3522.919677734375,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
12229380,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8716311454772949,0.51710444688797,0.4686377644538879,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8901777267456055,0.5519012808799744,0.5249969363212585,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7863929271697998,0.3760482668876648,0.2658379673957824,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7476879358291626,0.3219437897205353,0.3092468678951263,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6414383053779602,0.2015798389911651,0.9289150834083556,284.9443054199219,284.95001220703125,301.0068054199219,288.9964904785156,298.5284729003906,297.27587890625,284.944091796875,1.0,0.6002223491668701,0.4508364200592041,0.4508364200592041,1.0,1.0,-2.998868942260742,1.0078972578048706,1.990971803665161,0.3257069587707519,0.8995428085327148,0.8995428085327148,0.0,205.2288818359375,187.0,42187.015625,0.0,2584.889892578125,1.0,280.6578063964844,283.42193603515625,292.0444641113281,294.75323486328125,293.1499938964844,293.1499938964844,280.95001220703125,36004.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270455241203308,1.0,0.0,0.0,3.650040864944458,3.6500649452209473,8.889733180694748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.29541015625,0.0,1533.2452392578125,1895.4371337890625,0.0,3654.031005859375,0.9052854180336,1.0,0.0,3.0,1.0,0.0
12229440,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8716311454772949,0.51710444688797,0.4686377644538879,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8901777267456055,0.5519012808799744,0.5249969363212585,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.7863929271697998,0.3760482668876648,0.2658379673957824,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7476879358291626,0.3219437897205353,0.3092468678951263,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6414383053779602,0.2015798389911651,0.9289150834083556,284.9443054199219,284.95001220703125,301.0068054199219,288.9964904785156,298.5284729003906,297.27587890625,284.944091796875,1.0,0.6002223491668701,0.4508364200592041,0.4508364200592041,1.0,1.0,-2.998868942260742,1.0078972578048706,1.990971803665161,0.3257069587707519,0.8995428085327148,0.8995428085327148,0.0,205.2288818359375,187.0,42187.015625,0.0,2584.889892578125,1.0,280.6578063964844,283.42193603515625,292.0444641113281,294.75323486328125,293.1499938964844,293.1499938964844,280.95001220703125,36004.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270455241203308,1.0,0.0,0.0,3.650040864944458,3.6500649452209473,8.889733180694748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.29541015625,0.0,1533.2452392578125,1895.4371337890625,0.0,3654.031005859375,0.9052854180336,1.0,0.0,3.0,1.0,0.0
12229500,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8767876625061035,0.5168884992599487,0.4680025279521942,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8967783451080322,0.5537753701210022,0.5264157652854919,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.7925914525985718,0.3779325485229492,0.2669233381748199,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7529945969581604,0.3232619166374206,0.310251772403717,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6463773846626282,0.2027716785669326,0.9334139227867126,285.0859680175781,284.95001220703125,301.0160827636719,289.0107727050781,298.5359802246094,297.2825622558594,285.0950622558594,1.0,0.5983585119247437,0.4506071209907532,0.4506071209907532,1.0,1.0,-3.0077321529388428,1.010796070098877,1.9969359636306765,0.3266283273696899,0.9018045663833618,0.9018045663833618,0.0,200.154296875,187.0,41525.14453125,0.0,2575.65478515625,1.0,280.9013061523437,283.5999450683594,291.9939270019531,294.5790100097656,293.1499938964844,293.1499938964844,280.95001220703125,35907.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220693111419678,1.0,0.0,0.0,3.651757955551148,3.6517820358276367,8.89809996351687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.65185546875,0.0,1534.43603515625,1895.4371337890625,0.0,3608.24267578125,0.9056565165519714,1.0,0.0,3.0,1.0,0.0
12229560,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.8830517530441284,0.5171307921409607,0.4678688943386078,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9043650031089784,0.5559450387954712,0.5281305313110352,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7996623516082764,0.3800501227378845,0.2681725919246673,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.7590875625610352,0.3247113227844238,0.311351865530014,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.6519366502761841,0.2039951384067535,0.9378035068511964,285.1443176269531,284.95001220703125,301.0235290527344,289.025146484375,298.5433349609375,297.29168701171875,285.14654541015625,1.0,0.5964178442955017,0.4499178230762481,0.4499178230762481,1.0,1.0,-3.0177314281463623,1.0131431818008425,2.0045883655548096,0.3267117142677307,0.9037297964096068,0.9037297964096068,0.0,194.6732788085937,175.0,41579.42578125,0.0,2566.41259765625,1.0,280.942138671875,283.6563720703125,292.0065002441406,294.62939453125,293.1499938964844,293.1499938964844,280.6499938964844,35810.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197204113006592,1.0,0.0,0.0,3.656161785125733,3.6561858654022217,8.919574270294106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.99072265625,0.0,1538.6175537109375,1895.4371337890625,0.0,3586.57763671875,0.9065449833869934,1.0,0.0,3.0,1.0,0.0
12229620,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8953577876091003,0.5157164931297302,0.4667447209358215,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9206717610359192,0.5587949752807617,0.5308344960212708,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8133310079574585,0.3830865323543548,0.270239382982254,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.771347165107727,0.3266039788722992,0.3130229413509369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6630587577819824,0.205642357468605,0.9443686604499816,284.9825439453125,284.95001220703125,301.0331115722656,289.05401611328125,298.5457763671875,297.2951354980469,284.981689453125,1.0,0.5920252203941345,0.4485392570495605,0.4485392570495605,1.0,1.0,-3.032029867172241,1.0154529809951782,2.016576766967773,0.3259831964969635,0.9028390645980836,0.9028390645980836,0.0,184.1287384033203,163.0,42669.72265625,0.0,2539.041748046875,1.0,280.65777587890625,283.4467163085937,292.1029663085937,294.85357666015625,293.1499938964844,293.1499938964844,280.3500061035156,35920.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335141777992249,1.0,0.0,0.0,3.65987777709961,3.659901857376098,8.937714142120967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.27880859375,0.0,1543.59228515625,1895.4371337890625,0.0,3713.31005859375,0.9074246287345886,1.0,0.0,3.0,1.0,0.0
12229680,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8953577876091003,0.5157164931297302,0.4667447209358215,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9206717610359192,0.5587949752807617,0.5308344960212708,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8133310079574585,0.3830865323543548,0.270239382982254,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.771347165107727,0.3266039788722992,0.3130229413509369,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6630587577819824,0.205642357468605,0.9443686604499816,284.9825439453125,284.95001220703125,301.0331115722656,289.05401611328125,298.5457763671875,297.2951354980469,284.981689453125,1.0,0.5920252203941345,0.4485392570495605,0.4485392570495605,1.0,1.0,-3.032029867172241,1.0154529809951782,2.016576766967773,0.3259831964969635,0.9028390645980836,0.9028390645980836,0.0,184.1287384033203,163.0,42669.72265625,0.0,2539.041748046875,1.0,280.65777587890625,283.4467163085937,292.1029663085937,294.85357666015625,293.1499938964844,293.1499938964844,280.3500061035156,35920.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335141777992249,1.0,0.0,0.0,3.65987777709961,3.659901857376098,8.937714142120967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.27880859375,0.0,1543.59228515625,1895.4371337890625,0.0,3713.31005859375,0.9074246287345886,1.0,0.0,3.0,1.0,0.0
12229740,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9066047668457032,0.5128044486045837,0.4640193879604339,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9366022348403932,0.5601950287818909,0.5320262312889099,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8252626657485962,0.3849720954895019,0.271416574716568,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7828933596611023,0.3274113535881042,0.3136044144630432,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6733641624450684,0.2063218355178833,0.9465025067329408,284.79949951171875,284.95001220703125,301.0360412597656,289.0830078125,298.5364685058594,297.2853088378906,284.79840087890625,1.0,0.5865567326545715,0.4471606910228729,0.4471606910228729,1.0,1.0,-3.03487515449524,1.0133357048034668,2.0215394496917725,0.3233290910720825,0.8992950320243835,0.8992950320243835,0.0,174.2444610595703,151.0,43736.05078125,0.0,2493.260009765625,1.0,280.3581848144531,283.2198486328125,292.1368103027344,294.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36119.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474793672561646,1.0,0.0,0.0,3.6560444831848153,3.656068563461304,8.919001288631989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.80859375,0.0,1540.802001953125,1895.4371337890625,0.0,3840.225830078125,0.9066966772079468,1.0,0.0,3.0,1.0,0.0
12229800,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9066047668457032,0.5128044486045837,0.4640193879604339,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9366022348403932,0.5601950287818909,0.5320262312889099,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8252626657485962,0.3849720954895019,0.271416574716568,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.7828933596611023,0.3274113535881042,0.3136044144630432,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6733641624450684,0.2063218355178833,0.9465025067329408,284.79949951171875,284.95001220703125,301.0360412597656,289.0830078125,298.5364685058594,297.2853088378906,284.79840087890625,1.0,0.5865567326545715,0.4471606910228729,0.4471606910228729,1.0,1.0,-3.03487515449524,1.0133357048034668,2.0215394496917725,0.3233290910720825,0.8992950320243835,0.8992950320243835,0.0,174.2444610595703,151.0,43736.05078125,0.0,2493.260009765625,1.0,280.3581848144531,283.2198486328125,292.1368103027344,294.9700622558594,293.1499938964844,293.1499938964844,280.6499938964844,36119.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474793672561646,1.0,0.0,0.0,3.6560444831848153,3.656068563461304,8.919001288631989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.80859375,0.0,1540.802001953125,1895.4371337890625,0.0,3840.225830078125,0.9066966772079468,1.0,0.0,3.0,1.0,0.0
12229860,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9229048490524292,0.511734127998352,0.462049275636673,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.955784797668457,0.5627726912498474,0.5335384011268616,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8399472832679749,0.3878631293773651,0.272809773683548,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7973626852035522,0.3288385570049286,0.3142253458499908,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.686108410358429,0.2072707712650299,0.9478268623352052,284.9776916503906,284.95001220703125,301.03277587890625,289.11199951171875,298.53387451171875,297.2867431640625,284.97955322265625,1.0,0.5805097222328186,0.4462191164493561,0.4462191164493561,1.0,1.0,-3.038326978683472,1.012439489364624,2.025887489318848,0.3215260803699493,0.9010872840881348,0.9010872840881348,0.0,163.18948364257812,139.0,42800.45703125,0.0,2442.4619140625,1.0,280.6422119140625,283.4368591308594,292.072509765625,294.77947998046875,293.1499938964844,293.1499938964844,280.3500061035156,35994.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353007674217224,1.0,0.0,0.0,3.655420303344727,3.655444383621216,8.915956755117804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.0537109375,0.0,1539.1632080078125,1895.4371337890625,0.0,3729.63037109375,0.9064988493919371,1.0,0.0,3.0,1.0,0.0
12229920,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9229048490524292,0.511734127998352,0.462049275636673,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.955784797668457,0.5627726912498474,0.5335384011268616,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8399472832679749,0.3878631293773651,0.272809773683548,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7973626852035522,0.3288385570049286,0.3142253458499908,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.686108410358429,0.2072707712650299,0.9478268623352052,284.9776916503906,284.95001220703125,301.03277587890625,289.11199951171875,298.53387451171875,297.2867431640625,284.97955322265625,1.0,0.5805097222328186,0.4462191164493561,0.4462191164493561,1.0,1.0,-3.038326978683472,1.012439489364624,2.025887489318848,0.3215260803699493,0.9010872840881348,0.9010872840881348,0.0,163.18948364257812,139.0,42800.45703125,0.0,2442.4619140625,1.0,280.6422119140625,283.4368591308594,292.072509765625,294.77947998046875,293.1499938964844,293.1499938964844,280.3500061035156,35994.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353007674217224,1.0,0.0,0.0,3.655420303344727,3.655444383621216,8.915956755117804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.0537109375,0.0,1539.1632080078125,1895.4371337890625,0.0,3729.63037109375,0.9064988493919371,1.0,0.0,3.0,1.0,0.0
12229980,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9433843493461608,0.5098508596420288,0.4603625833988189,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9763520956039428,0.5648092031478882,0.5353286266326904,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8580289483070374,0.3903814852237701,0.2744126915931701,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8144369125366211,0.3300067484378814,0.3150668442249298,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.7015587687492371,0.2080798745155334,0.9499055743217468,284.81793212890625,284.95001220703125,301.0238037109375,289.140869140625,298.5266418457031,297.2839050292969,284.8170166015625,1.0,0.57438725233078,0.4452775716781616,0.4452775716781616,1.0,1.0,-3.043897151947021,1.012355089187622,2.0315420627593994,0.3203104138374328,0.8980135321617126,0.8980135321617126,0.0,151.66517639160156,127.0,43900.875,0.0,2393.00244140625,1.0,280.3578186035156,283.2339172363281,292.1705627441406,294.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448456764221193,1.0,0.0,0.0,3.651112794876098,3.651136875152588,8.894955954019679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.56005859375,0.0,1535.4290771484375,1895.4371337890625,0.0,3816.411376953125,0.9056097865104676,1.0,0.0,3.0,1.0,0.0
12230040,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9433843493461608,0.5098508596420288,0.4603625833988189,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9763520956039428,0.5648092031478882,0.5353286266326904,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8580289483070374,0.3903814852237701,0.2744126915931701,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8144369125366211,0.3300067484378814,0.3150668442249298,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.7015587687492371,0.2080798745155334,0.9499055743217468,284.81793212890625,284.95001220703125,301.0238037109375,289.140869140625,298.5266418457031,297.2839050292969,284.8170166015625,1.0,0.57438725233078,0.4452775716781616,0.4452775716781616,1.0,1.0,-3.043897151947021,1.012355089187622,2.0315420627593994,0.3203104138374328,0.8980135321617126,0.8980135321617126,0.0,151.66517639160156,127.0,43900.875,0.0,2393.00244140625,1.0,280.3578186035156,283.2339172363281,292.1705627441406,294.9964599609375,293.1499938964844,293.1499938964844,280.6499938964844,36136.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448456764221193,1.0,0.0,0.0,3.651112794876098,3.651136875152588,8.894955954019679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.56005859375,0.0,1535.4290771484375,1895.4371337890625,0.0,3816.411376953125,0.9056097865104676,1.0,0.0,3.0,1.0,0.0
12230100,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.95387065410614,0.5092124342918396,0.4592664539813995,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9859861731529236,0.5659846663475037,0.535976767539978,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8679403066635132,0.391794204711914,0.27508345246315,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8229618668556213,0.3306655287742615,0.315328299999237,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.709667444229126,0.2085058540105819,0.9503605365753174,284.94580078125,284.95001220703125,301.017333984375,289.1551818847656,298.523193359375,297.28375244140625,284.95379638671875,1.0,0.5711668729782104,0.4448067843914032,0.4448067843914032,1.0,1.0,-3.0450220108032227,1.0116815567016602,2.0333404541015625,0.3193475306034088,0.8992060422897339,0.8992060422897339,0.0,145.9992218017578,127.0,43006.71484375,0.0,2365.6572265625,1.0,280.601318359375,283.39959716796875,292.1184387207031,294.80474853515625,293.1499938964844,293.1499938964844,280.6499938964844,36066.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377604126930236,1.0,0.0,0.0,3.64972734451294,3.6497511863708496,8.888205798029958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.35205078125,0.0,1533.3607177734375,1895.4371337890625,0.0,3752.06103515625,0.9053044319152832,1.0,0.0,3.0,1.0,0.0
12230160,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9663113355636596,0.5091286301612854,0.4587782919406891,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9964614510536194,0.56760174036026,0.5370870232582092,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8802561163902283,0.3935854434967041,0.2760425806045532,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8332479596138,0.331616997718811,0.3158662021160126,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7189772725105286,0.2091447860002517,0.9516451358795166,284.9967041015625,284.95001220703125,301.0096130371094,289.16943359375,298.52252197265625,297.2879943847656,284.9984741210937,1.0,0.5680475234985352,0.4443929195404053,0.4443929195404053,1.0,1.0,-3.0491082668304443,1.0122615098953247,2.036846876144409,0.3189653754234314,0.9000679850578308,0.9000679850578308,0.0,139.84268188476562,130.0,42953.0234375,0.0,2341.15966796875,1.0,280.6423034667969,283.4509582519531,292.1303405761719,294.843505859375,293.1499938964844,293.1499938964844,280.95001220703125,35989.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333417415618896,1.0,0.0,0.0,3.650644063949585,3.650668144226074,8.892671985449851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.42333984375,0.0,1533.808349609375,1895.4371337890625,0.0,3711.733154296875,0.9054293632507324,1.0,0.0,3.0,1.0,0.0
12230220,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9762508869171144,0.5097425580024719,0.4589303731918335,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9990000128746032,0.5725328922271729,0.5282185077667236,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8926900625228882,0.3977833986282348,0.2786802947521209,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8431372046470642,0.3340290188789367,0.3177903890609741,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.7275078892707825,0.2108308672904968,0.95768004655838,285.1965026855469,284.95001220703125,300.9906921386719,289.1976318359375,298.5265197753906,297.3065490722656,285.1980285644531,1.0,0.5658236742019653,0.4435651898384094,0.4435651898384094,1.0,1.0,-3.0513739585876465,1.0111615657806396,2.040212392807007,0.3174801170825958,0.9050161838531494,0.9050161838531494,0.0,135.0883026123047,133.0,42095.8046875,0.0,2320.56982421875,1.0,280.9417724609375,283.6884765625,292.1469421386719,294.7920837402344,293.1499938964844,293.1499938964844,280.6499938964844,35761.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199225902557372,1.0,0.0,0.0,3.6588613986968994,3.6588854789733887,8.932750574786041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.82373046875,0.0,1541.2635498046875,1895.4371337890625,0.0,3588.444091796875,0.9071159958839417,1.0,0.0,3.0,1.0,0.0
12230280,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.9762508869171144,0.5097425580024719,0.4589303731918335,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9990000128746032,0.5725328922271729,0.5282185077667236,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8926900625228882,0.3977833986282348,0.2786802947521209,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8431372046470642,0.3340290188789367,0.3177903890609741,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.7275078892707825,0.2108308672904968,0.95768004655838,285.1965026855469,284.95001220703125,300.9906921386719,289.1976318359375,298.5265197753906,297.3065490722656,285.1980285644531,1.0,0.5658236742019653,0.4435651898384094,0.4435651898384094,1.0,1.0,-3.0513739585876465,1.0111615657806396,2.040212392807007,0.3174801170825958,0.9050161838531494,0.9050161838531494,0.0,135.0883026123047,133.0,42095.8046875,0.0,2320.56982421875,1.0,280.9417724609375,283.6884765625,292.1469421386719,294.7920837402344,293.1499938964844,293.1499938964844,280.6499938964844,35761.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199225902557372,1.0,0.0,0.0,3.6588613986968994,3.6588854789733887,8.932750574786041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.82373046875,0.0,1541.2635498046875,1895.4371337890625,0.0,3588.444091796875,0.9071159958839417,1.0,0.0,3.0,1.0,0.0
12230340,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9791816473007202,0.5084277391433716,0.4583034515380859,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.5777000188827515,0.5223236083984375,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8987680077552795,0.4008597135543823,0.2810671627521515,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.847638726234436,0.3356162905693054,0.3195383250713348,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7314554452896118,0.2120336145162582,0.96376633644104,285.02685546875,284.95001220703125,300.9674987792969,289.22528076171875,298.5250244140625,297.31890869140625,285.0259094238281,1.0,0.5656347274780273,0.4427374601364136,0.4427374601364136,1.0,1.0,-3.0558221340179443,1.0108911991119385,2.044930934906006,0.316246896982193,0.9046413898468018,0.9046413898468018,0.0,133.61111450195312,136.0,43132.80078125,0.0,2321.0087890625,1.0,280.6577453613281,283.473388671875,292.2647705078125,295.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,35867.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322274327278136,1.0,0.0,0.0,3.664532899856568,3.6645569801330566,8.960465152085817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.8037109375,0.0,1548.4005126953125,1895.4371337890625,0.0,3701.541015625,0.9084305763244628,1.0,0.0,3.0,1.0,0.0
12230400,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9791816473007202,0.5084277391433716,0.4583034515380859,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.5777000188827515,0.5223236083984375,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8987680077552795,0.4008597135543823,0.2810671627521515,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.847638726234436,0.3356162905693054,0.3195383250713348,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7314554452896118,0.2120336145162582,0.96376633644104,285.02685546875,284.95001220703125,300.9674987792969,289.22528076171875,298.5250244140625,297.31890869140625,285.0259094238281,1.0,0.5656347274780273,0.4427374601364136,0.4427374601364136,1.0,1.0,-3.0558221340179443,1.0108911991119385,2.044930934906006,0.316246896982193,0.9046413898468018,0.9046413898468018,0.0,133.61111450195312,136.0,43132.80078125,0.0,2321.0087890625,1.0,280.6577453613281,283.473388671875,292.2647705078125,295.0412902832031,293.1499938964844,293.1499938964844,280.3500061035156,35867.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322274327278136,1.0,0.0,0.0,3.664532899856568,3.6645569801330566,8.960465152085817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.8037109375,0.0,1548.4005126953125,1895.4371337890625,0.0,3701.541015625,0.9084305763244628,1.0,0.0,3.0,1.0,0.0
12230460,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9770652651786804,0.5056349039077759,0.4560611546039581,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.580882728099823,0.5234931707382202,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8997457027435303,0.4028218686580658,0.2825890779495239,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8476659059524536,0.3361816108226776,0.3202859163284302,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7315707206726074,0.2124292552471161,0.966418445110321,284.84771728515625,284.95001220703125,300.9405517578125,289.2522888183594,298.5110778808594,297.3145446777344,284.8467712402344,1.0,0.5666143298149109,0.4418934285640716,0.4418934285640716,1.0,1.0,-3.0604491233825684,1.010639786720276,2.049809217453003,0.3150131702423095,0.9017758965492249,0.9017758965492249,0.0,134.1254425048828,139.0,44298.32421875,0.0,2332.171630859375,1.0,280.3581237792969,283.2508544921875,292.3059387207031,295.1730651855469,293.1499938964844,293.1499938964844,280.04998779296875,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946272075176239,1.0,0.0,0.0,3.663113594055176,3.663137674331665,8.953525139077101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.89794921875,0.0,1548.2156982421875,1895.4371337890625,0.0,3829.316650390625,0.9082342386245728,1.0,0.0,3.0,1.0,0.0
12230520,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9770652651786804,0.5056349039077759,0.4560611546039581,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.580882728099823,0.5234931707382202,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8997457027435303,0.4028218686580658,0.2825890779495239,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8476659059524536,0.3361816108226776,0.3202859163284302,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7315707206726074,0.2124292552471161,0.966418445110321,284.84771728515625,284.95001220703125,300.9405517578125,289.2522888183594,298.5110778808594,297.3145446777344,284.8467712402344,1.0,0.5666143298149109,0.4418934285640716,0.4418934285640716,1.0,1.0,-3.0604491233825684,1.010639786720276,2.049809217453003,0.3150131702423095,0.9017758965492249,0.9017758965492249,0.0,134.1254425048828,139.0,44298.32421875,0.0,2332.171630859375,1.0,280.3581237792969,283.2508544921875,292.3059387207031,295.1730651855469,293.1499938964844,293.1499938964844,280.04998779296875,36054.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946272075176239,1.0,0.0,0.0,3.663113594055176,3.663137674331665,8.953525139077101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.89794921875,0.0,1548.2156982421875,1895.4371337890625,0.0,3829.316650390625,0.9082342386245728,1.0,0.0,3.0,1.0,0.0
12230580,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.972176194190979,0.5022975206375122,0.4532389044761657,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.9990000128746032,0.5821388363838196,0.528664767742157,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.897929310798645,0.4042655825614929,0.2837076187133789,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.8451483845710754,0.3361741602420807,0.3204523026943207,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.7293967604637146,0.212283968925476,0.9665842056274414,284.669677734375,284.95001220703125,300.9102783203125,289.27850341796875,298.4882507324219,297.2985534667969,284.6688232421875,1.0,0.568231463432312,0.4410493969917297,0.4410493969917297,1.0,1.0,-3.0650177001953125,1.0103545188903809,2.054663181304932,0.313761830329895,0.8965402245521545,0.8965402245521545,0.0,135.76585388183594,142.0,45415.38671875,0.0,2349.14599609375,1.0,280.0581970214844,283.0315856933594,292.3244934082031,295.2652893066406,293.1499938964844,293.1499938964844,280.3500061035156,36284.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958126664161682,1.0,0.0,0.0,3.6531906127929688,3.653214693069458,8.905082609089732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.634765625,0.0,1538.8486328125,1895.4371337890625,0.0,3935.869384765625,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12230640,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.972176194190979,0.5022975206375122,0.4532389044761657,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.9990000128746032,0.5821388363838196,0.528664767742157,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.897929310798645,0.4042655825614929,0.2837076187133789,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.8451483845710754,0.3361741602420807,0.3204523026943207,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.7293967604637146,0.212283968925476,0.9665842056274414,284.669677734375,284.95001220703125,300.9102783203125,289.27850341796875,298.4882507324219,297.2985534667969,284.6688232421875,1.0,0.568231463432312,0.4410493969917297,0.4410493969917297,1.0,1.0,-3.0650177001953125,1.0103545188903809,2.054663181304932,0.313761830329895,0.8965402245521545,0.8965402245521545,0.0,135.76585388183594,142.0,45415.38671875,0.0,2349.14599609375,1.0,280.0581970214844,283.0315856933594,292.3244934082031,295.2652893066406,293.1499938964844,293.1499938964844,280.3500061035156,36284.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958126664161682,1.0,0.0,0.0,3.6531906127929688,3.653214693069458,8.905082609089732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.634765625,0.0,1538.8486328125,1895.4371337890625,0.0,3935.869384765625,0.9061691761016846,1.0,0.0,3.0,1.0,0.0
12230700,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9695135951042176,0.5013221502304077,0.4520038664340973,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.5827796459197998,0.5317201614379883,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8968178033828735,0.4053941965103149,0.2843206822872162,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.843669056892395,0.3364199101924896,0.3205335140228271,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.7280641794204712,0.2123295664787292,0.9664204120635986,284.79888916015625,284.95001220703125,300.8940734863281,289.2912902832031,298.47833251953125,297.2931213378906,284.80694580078125,1.0,0.5692083835601807,0.4406273961067199,0.4406273961067199,1.0,1.0,-3.067840099334717,1.0104150772094729,2.057425022125244,0.3131760358810425,0.896766722202301,0.896766722202301,0.0,136.74435424804688,142.0,44515.02734375,0.0,2359.475341796875,1.0,280.3013916015625,283.1991271972656,292.2572631835937,295.04669189453125,293.1499938964844,293.1499938964844,280.3500061035156,36233.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95052969455719,1.0,0.0,0.0,3.6485323905944815,3.648556470870972,8.882387305675365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.12353515625,0.0,1533.283203125,1895.4371337890625,0.0,3867.73291015625,0.9051491022109984,1.0,0.0,3.0,1.0,0.0
12230760,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.967876672744751,0.5009931921958923,0.4515174031257629,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.5838627219200134,0.5338867902755737,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.896640956401825,0.4069844782352447,0.2853153944015503,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8429623246192932,0.3370282351970672,0.3209904432296753,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7273803353309631,0.2126344442367553,0.9674069881439208,284.8509216308594,284.95001220703125,300.8772277832031,289.3038330078125,298.4717712402344,297.2929077148437,284.852783203125,1.0,0.57037353515625,0.44020476937294,0.44020476937294,1.0,1.0,-3.072787046432495,1.0112756490707395,2.061511516571045,0.3129094243049621,0.8966679573059082,0.8966679573059082,0.0,137.55897521972656,145.0,44449.20703125,0.0,2372.896240234375,1.0,280.3423156738281,283.2523803710937,292.2619934082031,295.07305908203125,293.1499938964844,293.1499938964844,280.6499938964844,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455227255821228,1.0,0.0,0.0,3.645979404449463,3.646003484725952,8.869960765878204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.4833984375,0.0,1529.9766845703125,1895.4371337890625,0.0,3822.539306640625,0.9045087695121764,1.0,0.0,3.0,1.0,0.0
12230820,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.965898096561432,0.5012649297714233,0.4515333175659179,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.5870652198791504,0.5371960401535034,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8975310921669006,0.4109395742416382,0.2879140675067901,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8426457047462463,0.3389168083667755,0.3225973844528198,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7270441055297852,0.2137929499149322,0.97194641828537,285.0527648925781,284.95001220703125,300.841796875,289.32818603515625,298.464599609375,297.3017272949219,285.0548400878906,1.0,0.5732493996620178,0.439359575510025,0.439359575510025,1.0,1.0,-3.087291717529297,1.0147215127944946,2.0725700855255127,0.3131047189235687,0.8996850848197937,0.8996850848197937,0.0,139.08999633789062,148.0,43545.27734375,0.0,2407.950439453125,1.0,280.6417236328125,283.4916687011719,292.2734375,295.0088195800781,293.1499938964844,293.1499938964844,280.95001220703125,35957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312641620635986,1.0,0.0,0.0,3.646861076354981,3.64688491821289,8.874250738699629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.8447265625,0.0,1529.3597412109375,1895.4371337890625,0.0,3692.72314453125,0.9045664072036744,1.0,0.0,3.0,1.0,0.0
12230880,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.965898096561432,0.5012649297714233,0.4515333175659179,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.5870652198791504,0.5371960401535034,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8975310921669006,0.4109395742416382,0.2879140675067901,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8426457047462463,0.3389168083667755,0.3225973844528198,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7270441055297852,0.2137929499149322,0.97194641828537,285.0527648925781,284.95001220703125,300.841796875,289.32818603515625,298.464599609375,297.3017272949219,285.0548400878906,1.0,0.5732493996620178,0.439359575510025,0.439359575510025,1.0,1.0,-3.087291717529297,1.0147215127944946,2.0725700855255127,0.3131047189235687,0.8996850848197937,0.8996850848197937,0.0,139.08999633789062,148.0,43545.27734375,0.0,2407.950439453125,1.0,280.6417236328125,283.4916687011719,292.2734375,295.0088195800781,293.1499938964844,293.1499938964844,280.95001220703125,35957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312641620635986,1.0,0.0,0.0,3.646861076354981,3.64688491821289,8.874250738699629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.8447265625,0.0,1529.3597412109375,1895.4371337890625,0.0,3692.72314453125,0.9045664072036744,1.0,0.0,3.0,1.0,0.0
12230940,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.9646766185760498,0.5021905303001404,0.4522649645805359,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9990000128746032,0.5912753343582153,0.5400908589363098,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8991823196411133,0.4155126214027405,0.2910178601741791,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8430476188659668,0.3413725793361664,0.3248242437839508,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7274823188781738,0.2154721319675445,0.9790936708450316,285.255859375,284.95001220703125,300.8045349121094,289.3514404296875,298.4620056152344,297.3179016113281,285.2579040527344,1.0,0.5768079161643982,0.43851438164711,0.43851438164711,1.0,1.0,-3.1066482067108154,1.0199676752090454,2.0866804122924805,0.3140507638454437,0.9054231643676758,0.9054231643676758,0.0,140.70864868164062,151.0,42718.63671875,0.0,2452.941650390625,1.0,280.9417419433594,283.72979736328125,292.30517578125,294.985107421875,293.1499938964844,293.1499938964844,280.6499938964844,35704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192620515823364,1.0,0.0,0.0,3.6571550369262695,3.657179117202759,8.924420740186179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2744140625,0.0,1538.929931640625,1895.4371337890625,0.0,3582.3466796875,0.9066984057426452,1.0,0.0,3.0,1.0,0.0
12231000,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.9646766185760498,0.5021905303001404,0.4522649645805359,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9990000128746032,0.5912753343582153,0.5400908589363098,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8991823196411133,0.4155126214027405,0.2910178601741791,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8430476188659668,0.3413725793361664,0.3248242437839508,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.7274823188781738,0.2154721319675445,0.9790936708450316,285.255859375,284.95001220703125,300.8045349121094,289.3514404296875,298.4620056152344,297.3179016113281,285.2579040527344,1.0,0.5768079161643982,0.43851438164711,0.43851438164711,1.0,1.0,-3.1066482067108154,1.0199676752090454,2.0866804122924805,0.3140507638454437,0.9054231643676758,0.9054231643676758,0.0,140.70864868164062,151.0,42718.63671875,0.0,2452.941650390625,1.0,280.9417419433594,283.72979736328125,292.30517578125,294.985107421875,293.1499938964844,293.1499938964844,280.6499938964844,35704.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192620515823364,1.0,0.0,0.0,3.6571550369262695,3.657179117202759,8.924420740186179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2744140625,0.0,1538.929931640625,1895.4371337890625,0.0,3582.3466796875,0.9066984057426452,1.0,0.0,3.0,1.0,0.0
12231060,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9612738490104676,0.5011837482452393,0.4520168900489807,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.9990000128746032,0.5940128564834595,0.5453941226005554,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8990052342414856,0.4188812673091888,0.2937071025371551,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8419692516326904,0.3429440557956695,0.3266906440258026,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7267712354660034,0.2166211307048797,0.9855803847312928,285.10455322265625,284.95001220703125,300.7658996582031,289.3735046386719,298.44781494140625,297.3185729980469,285.1039428710937,1.0,0.5807435512542725,0.4374189674854278,0.4374189674854278,1.0,1.0,-3.126006603240967,1.0245786905288696,2.101427793502808,0.3144798576831817,0.9062324166297911,0.9062324166297911,0.0,143.04396057128906,154.0,44040.0625,0.0,2502.264404296875,1.0,280.6577453613281,283.5309753417969,292.4234924316406,295.2540588378906,293.1499938964844,293.1499938964844,280.3500061035156,35777.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337053298950196,1.0,0.0,0.0,3.6660854816436768,3.666109561920166,8.968059432845621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.00048828125,0.0,1549.469482421875,1895.4371337890625,0.0,3715.056884765625,0.9087199568748474,1.0,0.0,3.0,1.0,0.0
12231120,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9612738490104676,0.5011837482452393,0.4520168900489807,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.9990000128746032,0.5940128564834595,0.5453941226005554,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.8990052342414856,0.4188812673091888,0.2937071025371551,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.8419692516326904,0.3429440557956695,0.3266906440258026,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7267712354660034,0.2166211307048797,0.9855803847312928,285.10455322265625,284.95001220703125,300.7658996582031,289.3735046386719,298.44781494140625,297.3185729980469,285.1039428710937,1.0,0.5807435512542725,0.4374189674854278,0.4374189674854278,1.0,1.0,-3.126006603240967,1.0245786905288696,2.101427793502808,0.3144798576831817,0.9062324166297911,0.9062324166297911,0.0,143.04396057128906,154.0,44040.0625,0.0,2502.264404296875,1.0,280.6577453613281,283.5309753417969,292.4234924316406,295.2540588378906,293.1499938964844,293.1499938964844,280.3500061035156,35777.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337053298950196,1.0,0.0,0.0,3.6660854816436768,3.666109561920166,8.968059432845621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.00048828125,0.0,1549.469482421875,1895.4371337890625,0.0,3715.056884765625,0.9087199568748474,1.0,0.0,3.0,1.0,0.0
