time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9543468952178956,0.4986392557621002,0.450098305940628,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.5943310856819153,0.5542991757392883,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8958484530448914,0.4210693538188934,0.2954626977443695,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8383140563964844,0.3434352874755859,0.3274721801280975,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7237370014190674,0.2169083058834076,0.9882349967956544,284.9316711425781,284.95001220703125,300.72637939453125,289.3943176269531,298.4209289550781,297.3011474609375,284.930908203125,1.0,0.5845432281494141,0.4363235533237457,0.4363235533237457,1.0,1.0,-3.140652894973755,1.027363896369934,2.1132888793945312,0.3141277730464935,0.9045308828353882,0.9045308828353882,0.0,146.26951599121094,157.0,45316.5625,0.0,2547.773193359375,1.0,280.35809326171875,283.3126220703125,292.45733642578125,295.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,35944.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496763944625854,1.0,0.0,0.0,3.668699979782105,3.668724298477173,8.980855454865377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.322265625,0.0,1553.65869140625,1895.4371337890625,0.0,3860.04638671875,0.909411370754242,1.0,0.0,3.0,1.0,0.0
12231240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9543468952178956,0.4986392557621002,0.450098305940628,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9990000128746032,0.5943310856819153,0.5542991757392883,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8958484530448914,0.4210693538188934,0.2954626977443695,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8383140563964844,0.3434352874755859,0.3274721801280975,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7237370014190674,0.2169083058834076,0.9882349967956544,284.9316711425781,284.95001220703125,300.72637939453125,289.3943176269531,298.4209289550781,297.3011474609375,284.930908203125,1.0,0.5845432281494141,0.4363235533237457,0.4363235533237457,1.0,1.0,-3.140652894973755,1.027363896369934,2.1132888793945312,0.3141277730464935,0.9045308828353882,0.9045308828353882,0.0,146.26951599121094,157.0,45316.5625,0.0,2547.773193359375,1.0,280.35809326171875,283.3126220703125,292.45733642578125,295.3885803222656,293.1499938964844,293.1499938964844,280.04998779296875,35944.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496763944625854,1.0,0.0,0.0,3.668699979782105,3.668724298477173,8.980855454865377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.322265625,0.0,1553.65869140625,1895.4371337890625,0.0,3860.04638671875,0.909411370754242,1.0,0.0,3.0,1.0,0.0
12231300,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.95029616355896,0.4971329569816589,0.4489229321479797,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9990000128746032,0.5937609672546387,0.5592746734619141,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8938136100769043,0.4219450652599334,0.296183317899704,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8360633850097656,0.3434432446956634,0.3276285827159881,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7217643857002258,0.2168307900428772,0.9885377287864684,284.7982788085937,284.95001220703125,300.7064208984375,289.4042358398437,298.4049377441406,297.288818359375,284.7911071777344,1.0,0.5863391160964966,0.4357758164405823,0.4357758164405823,1.0,1.0,-3.1466426849365234,1.0282458066940308,2.1183969974517822,0.3137369155883789,0.9022261500358582,0.9022261500358582,0.0,148.0207061767578,157.0,46351.48828125,0.0,2568.819091796875,1.0,280.1007995605469,283.1390991210937,292.4855041503906,295.5346374511719,293.1499938964844,293.1499938964844,280.04998779296875,36061.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587472081184388,1.0,0.0,0.0,3.667260885238648,3.667285203933716,8.973810849965957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.45751953125,0.0,1552.922119140625,1895.4371337890625,0.0,3941.41015625,0.9091334939002992,1.0,0.0,3.0,1.0,0.0
12231360,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9446209073066713,0.4954810738563537,0.4475376009941101,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9981128573417664,0.5928239822387695,0.5621338486671448,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.8904500007629395,0.4226838648319244,0.2967763245105743,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8326783776283264,0.3433017432689667,0.3276233375072479,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7187374830245972,0.2166107892990112,0.9881979823112488,284.755615234375,284.95001220703125,300.6864318847656,289.4137878417969,298.3875427246094,297.2747802734375,284.7545166015625,1.0,0.5878918766975403,0.435208648443222,0.435208648443222,1.0,1.0,-3.148721218109131,1.0276024341583252,2.1211185455322266,0.3128530383110046,0.900461733341217,0.900461733341217,0.0,150.31915283203125,160.0,46488.71484375,0.0,2585.2236328125,1.0,280.0579833984375,283.093505859375,292.4661560058594,295.4764404296875,293.1499938964844,293.1499938964844,279.75,36158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627606868743896,1.0,0.0,0.0,3.6634154319763184,3.663439512252808,8.955000225796539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.33984375,0.0,1549.3387451171875,1895.4371337890625,0.0,3977.156494140625,0.9083707928657532,1.0,0.0,3.0,1.0,0.0
12231420,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9311482310295104,0.4919096529483795,0.4446476101875305,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.989736258983612,0.5912993550300598,0.5608152151107788,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8821622729301453,0.4239013195037842,0.2978436350822449,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.824532687664032,0.3427239656448364,0.3273915350437164,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.7110795974731445,0.2158864587545395,0.9864099621772766,284.570556640625,284.95001220703125,300.6465759277344,289.4318542480469,298.3544921875,297.2499694824219,284.5693054199219,1.0,0.5900399684906006,0.4340742826461792,0.4340742826461792,1.0,1.0,-3.1425278186798096,1.022463321685791,2.1200644969940186,0.3091975450515747,0.8938597440719604,0.8938597440719604,0.0,155.54722595214844,163.0,47465.6484375,0.0,2601.1748046875,1.0,279.7581787109375,282.86993408203125,292.4716491699219,295.5461120605469,293.1499938964844,293.1499938964844,280.04998779296875,36415.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731718301773072,1.0,0.0,0.0,3.6486830711364746,3.648707151412964,8.883121154212859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.044921875,0.0,1534.8104248046875,1895.4371337890625,0.0,4069.092041015625,0.9052489399909972,1.0,0.0,3.0,1.0,0.0
12231480,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705261230469,0.9311482310295104,0.4919096529483795,0.4446476101875305,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.989736258983612,0.5912993550300598,0.5608152151107788,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.8821622729301453,0.4239013195037842,0.2978436350822449,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707702636719,0.824532687664032,0.3427239656448364,0.3273915350437164,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713195800781,0.7110795974731445,0.2158864587545395,0.9864099621772766,284.570556640625,284.95001220703125,300.6465759277344,289.4318542480469,298.3544921875,297.2499694824219,284.5693054199219,1.0,0.5900399684906006,0.4340742826461792,0.4340742826461792,1.0,1.0,-3.1425278186798096,1.022463321685791,2.1200644969940186,0.3091975450515747,0.8938597440719604,0.8938597440719604,0.0,155.54722595214844,163.0,47465.6484375,0.0,2601.1748046875,1.0,279.7581787109375,282.86993408203125,292.4716491699219,295.5461120605469,293.1499938964844,293.1499938964844,280.04998779296875,36415.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731718301773072,1.0,0.0,0.0,3.6486830711364746,3.648707151412964,8.883121154212859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.044921875,0.0,1534.8104248046875,1895.4371337890625,0.0,4069.092041015625,0.9052489399909972,1.0,0.0,3.0,1.0,0.0
12231540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9228712916374208,0.4903686046600342,0.4427936673164367,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.9847028851509094,0.5919815301895142,0.5609477162361145,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.8781184554100037,0.4265067875385284,0.2994105517864227,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8198386430740356,0.3431054055690765,0.3275413811206817,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.7062196135520935,0.2157821357250213,0.9854338765144348,284.7430114746094,284.95001220703125,300.60723876953125,289.4484558105469,298.335205078125,297.2447509765625,284.74462890625,1.0,0.5918868184089661,0.4329398870468139,0.4329398870468139,1.0,1.0,-3.141334056854248,1.019201636314392,2.1221323013305664,0.3060805797576904,0.8924869298934937,0.8924869298934937,0.0,158.98123168945312,166.0,46350.79296875,0.0,2617.273681640625,1.0,280.0421142578125,283.0854187011719,292.4038391113281,295.33746337890625,293.1499938964844,293.1499938964844,280.3500061035156,36322.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600771069526672,1.0,0.0,0.0,3.6358368396759033,3.6358609199523926,8.820680363896827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.96923828125,0.0,1519.8756103515625,1895.4371337890625,0.0,3953.27294921875,0.902345895767212,1.0,0.0,3.0,1.0,0.0
12231600,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.9228712916374208,0.4903686046600342,0.4427936673164367,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.9847028851509094,0.5919815301895142,0.5609477162361145,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.8781184554100037,0.4265067875385284,0.2994105517864227,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74273681640625,0.8198386430740356,0.3431054055690765,0.3275413811206817,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.7062196135520935,0.2157821357250213,0.9854338765144348,284.7430114746094,284.95001220703125,300.60723876953125,289.4484558105469,298.335205078125,297.2447509765625,284.74462890625,1.0,0.5918868184089661,0.4329398870468139,0.4329398870468139,1.0,1.0,-3.141334056854248,1.019201636314392,2.1221323013305664,0.3060805797576904,0.8924869298934937,0.8924869298934937,0.0,158.98123168945312,166.0,46350.79296875,0.0,2617.273681640625,1.0,280.0421142578125,283.0854187011719,292.4038391113281,295.33746337890625,293.1499938964844,293.1499938964844,280.3500061035156,36322.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600771069526672,1.0,0.0,0.0,3.6358368396759033,3.6358609199523926,8.820680363896827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.96923828125,0.0,1519.8756103515625,1895.4371337890625,0.0,3953.27294921875,0.902345895767212,1.0,0.0,3.0,1.0,0.0
12231660,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9200457334518432,0.4904436767101288,0.442641407251358,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9835895895957948,0.5944337248802185,0.5629688501358032,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8784211277961731,0.4304340779781341,0.3019903600215912,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.818865954875946,0.3446041643619537,0.3287834525108337,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7050802111625671,0.2165833115577697,0.9883717894554138,284.9406433105469,284.95001220703125,300.5689392089844,289.4635314941406,298.3283386230469,297.2550354003906,284.9425964355469,1.0,0.5943571925163269,0.4322142601013183,0.4322142601013183,1.0,1.0,-3.151698350906372,1.0212140083312988,2.130484342575073,0.3057304918766022,0.8939782381057739,0.8939782381057739,0.0,160.85073852539062,169.0,45353.17578125,0.0,2647.741943359375,1.0,280.34161376953125,283.3232421875,292.40789794921875,295.2593994140625,293.1499938964844,293.1499938964844,280.6499938964844,36118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457330703735352,1.0,0.0,0.0,3.630703926086426,3.630727767944336,8.795792041382811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.38037109375,0.0,1512.690673828125,1895.4371337890625,0.0,3824.4423828125,0.9010660648345948,1.0,0.0,3.0,1.0,0.0
12231720,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9200457334518432,0.4904436767101288,0.442641407251358,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9835895895957948,0.5944337248802185,0.5629688501358032,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8784211277961731,0.4304340779781341,0.3019903600215912,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.818865954875946,0.3446041643619537,0.3287834525108337,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7050802111625671,0.2165833115577697,0.9883717894554138,284.9406433105469,284.95001220703125,300.5689392089844,289.4635314941406,298.3283386230469,297.2550354003906,284.9425964355469,1.0,0.5943571925163269,0.4322142601013183,0.4322142601013183,1.0,1.0,-3.151698350906372,1.0212140083312988,2.130484342575073,0.3057304918766022,0.8939782381057739,0.8939782381057739,0.0,160.85073852539062,169.0,45353.17578125,0.0,2647.741943359375,1.0,280.34161376953125,283.3232421875,292.40789794921875,295.2593994140625,293.1499938964844,293.1499938964844,280.6499938964844,36118.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457330703735352,1.0,0.0,0.0,3.630703926086426,3.630727767944336,8.795792041382811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.38037109375,0.0,1512.690673828125,1895.4371337890625,0.0,3824.4423828125,0.9010660648345948,1.0,0.0,3.0,1.0,0.0
12231780,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.918895423412323,0.491209328174591,0.4432264566421509,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9837704300880432,0.5977048873901367,0.5659053325653076,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8801220655441284,0.4350282251834869,0.3051018416881561,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.819174587726593,0.3467200994491577,0.3306825459003448,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.705388605594635,0.2179599553346634,0.994123637676239,285.1410827636719,284.95001220703125,300.5321655273437,289.47705078125,298.32666015625,297.2716979980469,285.14306640625,1.0,0.597545325756073,0.4314886629581451,0.4314886629581451,1.0,1.0,-3.1688663959503174,1.0257633924484253,2.1431028842926025,0.3064597845077514,0.8981665372848511,0.8981665372848511,0.0,162.44337463378906,172.0,44458.54296875,0.0,2690.46630859375,1.0,280.6416015625,283.5610046386719,292.4307861328125,295.2223205566406,293.1499938964844,293.1499938964844,280.95001220703125,35866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933815598487854,1.0,0.0,0.0,3.63496994972229,3.6349937915802,8.816473950901127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.44189453125,0.0,1515.51611328125,1895.4371337890625,0.0,3716.065185546875,0.9018474817276,1.0,0.0,3.0,1.0,0.0
12231840,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.918895423412323,0.491209328174591,0.4432264566421509,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9837704300880432,0.5977048873901367,0.5659053325653076,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8801220655441284,0.4350282251834869,0.3051018416881561,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.819174587726593,0.3467200994491577,0.3306825459003448,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.705388605594635,0.2179599553346634,0.994123637676239,285.1410827636719,284.95001220703125,300.5321655273437,289.47705078125,298.32666015625,297.2716979980469,285.14306640625,1.0,0.597545325756073,0.4314886629581451,0.4314886629581451,1.0,1.0,-3.1688663959503174,1.0257633924484253,2.1431028842926025,0.3064597845077514,0.8981665372848511,0.8981665372848511,0.0,162.44337463378906,172.0,44458.54296875,0.0,2690.46630859375,1.0,280.6416015625,283.5610046386719,292.4307861328125,295.2223205566406,293.1499938964844,293.1499938964844,280.95001220703125,35866.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933815598487854,1.0,0.0,0.0,3.63496994972229,3.6349937915802,8.816473950901127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.44189453125,0.0,1515.51611328125,1895.4371337890625,0.0,3716.065185546875,0.9018474817276,1.0,0.0,3.0,1.0,0.0
12231900,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.9183265566825868,0.4917323589324951,0.443619430065155,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.9838684797286988,0.5994986295700073,0.5675157904624939,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8809921741485596,0.4374741911888122,0.3067525923252105,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.8193702101707458,0.3479117751121521,0.3317601978778839,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.705647349357605,0.2187826931476593,0.9976443648338318,285.28619384765625,284.95001220703125,300.5144958496094,289.48321533203125,298.3266906738281,297.2808532714844,285.2943725585937,1.0,0.5993648171424866,0.4311258494853973,0.4311258494853973,1.0,1.0,-3.1787867546081543,1.0285227298736572,2.150264024734497,0.3070258200168609,0.9018189311027528,0.9018189311027528,0.0,163.34219360351562,172.0,43607.6796875,0.0,2715.225341796875,1.0,280.8983764648437,283.7420959472656,292.4183959960937,295.1091003417969,293.1499938964844,293.1499938964844,280.95001220703125,35717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264264106750488,1.0,0.0,0.0,3.640740394592285,3.6407642364501953,8.844488661452488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.83349609375,0.0,1520.785400390625,1895.4371337890625,0.0,3648.3427734375,0.9030681848526,1.0,0.0,3.0,1.0,0.0
12231960,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.918100655078888,0.4923732876777649,0.4442116320133209,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.9842031598091124,0.6014108061790466,0.5693149566650391,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8821360468864441,0.4400337040424347,0.3085309267044067,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.819800078868866,0.3492007553577423,0.3329714834690094,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.706163227558136,0.2196977734565735,1.001693606376648,285.340576171875,284.95001220703125,300.49737548828125,289.4889831542969,298.3270874023437,297.2909240722656,285.34246826171875,1.0,0.6013469696044922,0.4305567443370819,0.4305567443370819,1.0,1.0,-3.1901233196258545,1.0313082933425903,2.1588149070739746,0.3073016703128814,0.905010998249054,0.905010998249054,0.0,164.20172119140625,175.0,43631.2734375,0.0,2742.778076171875,1.0,280.941650390625,283.7956237792969,292.4521789550781,295.19256591796875,293.1499938964844,293.1499938964844,280.6499938964844,35597.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92389976978302,1.0,0.0,0.0,3.649296283721924,3.649320363998413,8.886107707439805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.37646484375,0.0,1529.3726806640625,1895.4371337890625,0.0,3625.103271484375,0.904866099357605,1.0,0.0,3.0,1.0,0.0
12232020,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.913877010345459,0.4915448427200317,0.4441641867160797,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9820678234100342,0.6034092903137207,0.5718450546264648,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8813810348510742,0.443679928779602,0.3114634156227112,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.8181313872337341,0.3506712019443512,0.3348051905632019,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.7048022747039795,0.2207922935485839,1.0082175731658936,285.1864318847656,284.95001220703125,300.4650573730469,289.499267578125,298.315673828125,297.2927551269531,285.185546875,1.0,0.6052124500274658,0.4294185638427734,0.4294185638427734,1.0,1.0,-3.206698417663574,1.034509539604187,2.1721887588500977,0.3070612847805023,0.9069003462791444,0.9069003462791444,0.0,167.28475952148438,178.0,44947.91796875,0.0,2793.363037109375,1.0,280.65777587890625,283.59356689453125,292.5533447265625,295.4458312988281,293.1499938964844,293.1499938964844,280.3500061035156,35663.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391089677810668,1.0,0.0,0.0,3.662491798400879,3.662515878677368,8.950485721470613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.85498046875,0.0,1544.585693359375,1895.4371337890625,0.0,3764.339599609375,0.9078364372253418,1.0,0.0,3.0,1.0,0.0
12232080,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.913877010345459,0.4915448427200317,0.4441641867160797,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.9820678234100342,0.6034092903137207,0.5718450546264648,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8813810348510742,0.443679928779602,0.3114634156227112,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.8181313872337341,0.3506712019443512,0.3348051905632019,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1870422363281,0.7048022747039795,0.2207922935485839,1.0082175731658936,285.1864318847656,284.95001220703125,300.4650573730469,289.499267578125,298.315673828125,297.2927551269531,285.185546875,1.0,0.6052124500274658,0.4294185638427734,0.4294185638427734,1.0,1.0,-3.206698417663574,1.034509539604187,2.1721887588500977,0.3070612847805023,0.9069003462791444,0.9069003462791444,0.0,167.28475952148438,178.0,44947.91796875,0.0,2793.363037109375,1.0,280.65777587890625,283.59356689453125,292.5533447265625,295.4458312988281,293.1499938964844,293.1499938964844,280.3500061035156,35663.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391089677810668,1.0,0.0,0.0,3.662491798400879,3.662515878677368,8.950485721470613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.85498046875,0.0,1544.585693359375,1895.4371337890625,0.0,3764.339599609375,0.9078364372253418,1.0,0.0,3.0,1.0,0.0
12232140,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9056286811828612,0.4891008138656616,0.4424161612987518,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9763980507850648,0.603716254234314,0.5726235508918762,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8770520687103271,0.4460373520851135,0.3133999109268188,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8132857084274292,0.3509624302387237,0.3354846239089966,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7002662420272827,0.2209439128637313,1.010649800300598,285.0053405761719,284.95001220703125,300.4356994628906,289.5079040527344,298.2945556640625,297.2795715332031,285.0041198730469,1.0,0.6083019971847534,0.4282803833484649,0.4282803833484649,1.0,1.0,-3.211613178253174,1.0333877801895142,2.17822527885437,0.3050326704978943,0.9061307311058044,0.9061307311058044,0.0,171.74160766601562,181.0,46154.3984375,0.0,2827.878173828125,1.0,280.3581237792969,283.3674011230469,292.5711364746094,295.5607604980469,293.1499938964844,293.1499938964844,280.04998779296875,35833.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550513029098512,1.0,0.0,0.0,3.6693015098571777,3.669325828552246,8.983800512396556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.888671875,0.0,1553.49267578125,1895.4371337890625,0.0,3908.35205078125,0.909467875957489,1.0,0.0,3.0,1.0,0.0
12232200,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9056286811828612,0.4891008138656616,0.4424161612987518,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9763980507850648,0.603716254234314,0.5726235508918762,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8770520687103271,0.4460373520851135,0.3133999109268188,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8132857084274292,0.3509624302387237,0.3354846239089966,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7002662420272827,0.2209439128637313,1.010649800300598,285.0053405761719,284.95001220703125,300.4356994628906,289.5079040527344,298.2945556640625,297.2795715332031,285.0041198730469,1.0,0.6083019971847534,0.4282803833484649,0.4282803833484649,1.0,1.0,-3.211613178253174,1.0333877801895142,2.17822527885437,0.3050326704978943,0.9061307311058044,0.9061307311058044,0.0,171.74160766601562,181.0,46154.3984375,0.0,2827.878173828125,1.0,280.3581237792969,283.3674011230469,292.5711364746094,295.5607604980469,293.1499938964844,293.1499938964844,280.04998779296875,35833.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550513029098512,1.0,0.0,0.0,3.6693015098571777,3.669325828552246,8.983800512396556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.888671875,0.0,1553.49267578125,1895.4371337890625,0.0,3908.35205078125,0.909467875957489,1.0,0.0,3.0,1.0,0.0
12232260,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8970064520835876,0.4859853088855743,0.4399389922618866,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9694944024086,0.6031433939933777,0.5724502801895142,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8718761205673218,0.4477671980857849,0.3148282766342163,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8073803186416626,0.3505766093730926,0.3354459404945373,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.694657564163208,0.2204773873090744,1.0100606679916382,284.819091796875,284.95001220703125,300.4097595214844,289.51483154296875,298.27069091796875,297.2609558105469,284.8177490234375,1.0,0.6105650067329407,0.4271761476993561,0.4271761476993561,1.0,1.0,-3.209395170211792,1.0297192335128784,2.179675817489624,0.3019847571849823,0.9028345942497252,0.9028345942497252,0.0,176.3759002685547,184.0,47243.1171875,0.0,2848.703369140625,1.0,280.05810546875,283.1394348144531,292.5652160644531,295.6278991699219,293.1499938964844,293.1499938964844,279.75,36054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967686414718628,1.0,0.0,0.0,3.667936563491821,3.667960643768311,8.977118000075279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.8388671875,0.0,1553.6240234375,1895.4371337890625,0.0,4020.799560546875,0.9093087911605836,1.0,0.0,3.0,1.0,0.0
12232320,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8970064520835876,0.4859853088855743,0.4399389922618866,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9694944024086,0.6031433939933777,0.5724502801895142,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8718761205673218,0.4477671980857849,0.3148282766342163,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8073803186416626,0.3505766093730926,0.3354459404945373,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.694657564163208,0.2204773873090744,1.0100606679916382,284.819091796875,284.95001220703125,300.4097595214844,289.51483154296875,298.27069091796875,297.2609558105469,284.8177490234375,1.0,0.6105650067329407,0.4271761476993561,0.4271761476993561,1.0,1.0,-3.209395170211792,1.0297192335128784,2.179675817489624,0.3019847571849823,0.9028345942497252,0.9028345942497252,0.0,176.3759002685547,184.0,47243.1171875,0.0,2848.703369140625,1.0,280.05810546875,283.1394348144531,292.5652160644531,295.6278991699219,293.1499938964844,293.1499938964844,279.75,36054.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967686414718628,1.0,0.0,0.0,3.667936563491821,3.667960643768311,8.977118000075279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.8388671875,0.0,1553.6240234375,1895.4371337890625,0.0,4020.799560546875,0.9093087911605836,1.0,0.0,3.0,1.0,0.0
12232380,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8886130452156067,0.4825159609317779,0.4370936155319214,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.9623074531555176,0.6020350456237793,0.5717126131057739,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8668405413627625,0.4491400420665741,0.3159716129302978,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.8012537956237793,0.3497815132141113,0.3349688649177551,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.6888800859451294,0.2196196764707565,1.0074892044067385,284.63201904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.2467346191406,297.2406921386719,284.6307067871094,1.0,0.6121397614479065,0.4260719120502472,0.4260719120502472,1.0,1.0,-3.202800273895264,1.02444589138031,2.178354263305664,0.2982721030712127,0.8970350623130798,0.8970350623130798,0.0,180.7718505859375,187.0,48238.5234375,0.0,2859.138427734375,1.0,279.7581481933594,282.9134826660156,292.5588073730469,295.68438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778103232383728,1.0,0.0,0.0,3.6570770740509033,3.6571011543273926,8.924039889279811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.552734375,0.0,1543.3858642578125,1895.4371337890625,0.0,4109.6611328125,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12232440,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.63201904296875,0.8886130452156067,0.4825159609317779,0.4370936155319214,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63189697265625,0.9623074531555176,0.6020350456237793,0.5717126131057739,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6320495605469,0.8668405413627625,0.4491400420665741,0.3159716129302978,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.8012537956237793,0.3497815132141113,0.3349688649177551,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.6888800859451294,0.2196196764707565,1.0074892044067385,284.63201904296875,284.95001220703125,300.38775634765625,289.5200500488281,298.2467346191406,297.2406921386719,284.6307067871094,1.0,0.6121397614479065,0.4260719120502472,0.4260719120502472,1.0,1.0,-3.202800273895264,1.02444589138031,2.178354263305664,0.2982721030712127,0.8970350623130798,0.8970350623130798,0.0,180.7718505859375,187.0,48238.5234375,0.0,2859.138427734375,1.0,279.7581481933594,282.9134826660156,292.5588073730469,295.68438720703125,293.1499938964844,293.1499938964844,280.04998779296875,36310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778103232383728,1.0,0.0,0.0,3.6570770740509033,3.6571011543273926,8.924039889279811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.552734375,0.0,1543.3858642578125,1895.4371337890625,0.0,4109.6611328125,0.9070526957511902,1.0,0.0,3.0,1.0,0.0
12232500,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.885148286819458,0.481469988822937,0.4358473122119903,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9592838883399964,0.6020032167434692,0.5714254975318909,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.8649625182151794,0.4503092169761657,0.3166203200817108,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.7987293004989624,0.3496836423873901,0.3347525298595428,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.6864420771598816,0.2193619608879089,1.0060895681381226,284.7545166015625,284.95001220703125,300.3783569335937,289.5220031738281,298.2390441894531,297.2359619140625,284.7615661621094,1.0,0.6127893924713135,0.4255197942256927,0.4255197942256927,1.0,1.0,-3.1997861862182617,1.021920680999756,2.177865505218506,0.2963550686836242,0.8969019055366516,0.8969019055366516,0.0,182.61045837402344,187.0,47236.84375,0.0,2862.96826171875,1.0,280.00146484375,283.0756530761719,292.4852294921875,295.4513244628906,293.1499938964844,293.1499938964844,280.04998779296875,36273.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701548218727112,1.0,0.0,0.0,3.651597499847412,3.651621580123901,8.897317798073345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.10302734375,0.0,1536.994384765625,1895.4371337890625,0.0,4042.572265625,0.905857801437378,1.0,0.0,3.0,1.0,0.0
12232560,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8832987546920776,0.4810626804828644,0.435312271118164,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.957840621471405,0.6025723218917847,0.571779727935791,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.8645128607749939,0.4519823789596557,0.3176767528057098,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7975296974182129,0.3499814867973327,0.3349245190620422,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.6851992011070251,0.2193962782621383,1.0058964490890503,284.8003845214844,284.95001220703125,300.3701171875,289.52349853515625,298.2362365722656,297.2370300292969,284.80181884765625,1.0,0.6136029362678528,0.4251725971698761,0.4251725971698761,1.0,1.0,-3.200806140899658,1.0213687419891355,2.1794373989105225,0.2955041527748108,0.8964036107063293,0.8964036107063293,0.0,183.7904052734375,190.0,47105.328125,0.0,2871.5341796875,1.0,280.04217529296875,283.1250915527344,292.48114013671875,295.4649963378906,293.1499938964844,293.1499938964844,280.3500061035156,36224.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652153849601746,1.0,0.0,0.0,3.647953748703003,3.647977828979492,8.879570145836624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.6923828125,0.0,1532.5712890625,1895.4371337890625,0.0,3998.937744140625,0.904984176158905,1.0,0.0,3.0,1.0,0.0
12232620,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8816142678260803,0.4812013208866119,0.4352142810821533,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9570636749267578,0.6047353148460388,0.5735447406768799,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8654516339302063,0.456174373626709,0.3204310834407806,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.796941339969635,0.3513201773166656,0.3360048830509186,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6844658851623535,0.2200806140899658,1.0082780122756958,284.99346923828125,284.95001220703125,300.3573913574219,289.5251770019531,298.2383117675781,297.2479248046875,284.9952087402344,1.0,0.6157873272895813,0.4244782328605652,0.4244782328605652,1.0,1.0,-3.2102746963500977,1.023040533065796,2.1872341632843018,0.2949921786785126,0.8985714316368103,0.8985714316368103,0.0,185.4490203857422,193.0,46083.59765625,0.0,2900.290283203125,1.0,280.3417358398437,283.35888671875,292.4727478027344,295.37353515625,293.1499938964844,293.1499938964844,280.6499938964844,36030.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515687823295592,1.0,0.0,0.0,3.6461708545684814,3.646194696426392,8.870892429513333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.82763671875,0.0,1529.1370849609375,1895.4371337890625,0.0,3877.083984375,0.9044604301452636,1.0,0.0,3.0,1.0,0.0
12232680,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8816142678260803,0.4812013208866119,0.4352142810821533,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9570636749267578,0.6047353148460388,0.5735447406768799,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8654516339302063,0.456174373626709,0.3204310834407806,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.796941339969635,0.3513201773166656,0.3360048830509186,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6844658851623535,0.2200806140899658,1.0082780122756958,284.99346923828125,284.95001220703125,300.3573913574219,289.5251770019531,298.2383117675781,297.2479248046875,284.9952087402344,1.0,0.6157873272895813,0.4244782328605652,0.4244782328605652,1.0,1.0,-3.2102746963500977,1.023040533065796,2.1872341632843018,0.2949921786785126,0.8985714316368103,0.8985714316368103,0.0,185.4490203857422,193.0,46083.59765625,0.0,2900.290283203125,1.0,280.3417358398437,283.35888671875,292.4727478027344,295.37353515625,293.1499938964844,293.1499938964844,280.6499938964844,36030.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515687823295592,1.0,0.0,0.0,3.6461708545684814,3.646194696426392,8.870892429513333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.82763671875,0.0,1529.1370849609375,1895.4371337890625,0.0,3877.083984375,0.9044604301452636,1.0,0.0,3.0,1.0,0.0
12232740,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.88102787733078,0.4820186197757721,0.435845285654068,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.957464337348938,0.6076805591583252,0.5761781930923462,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8674250245094299,0.4610390067100525,0.3237253129482269,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.7974344491958618,0.3532866537570953,0.3377580642700195,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.6848933100700378,0.221339151263237,1.0134886503219604,285.1894226074219,284.95001220703125,300.3500061035156,289.5249938964844,298.2465209960937,297.2649230957031,285.19122314453125,1.0,0.6187354922294617,0.4237838685512543,0.4237838685512543,1.0,1.0,-3.2265281677246094,1.0271711349487305,2.199357032775879,0.2954804897308349,0.9033771753311156,0.9033771753311156,0.0,186.94142150878903,196.0,45163.2578125,0.0,2942.53271484375,1.0,280.6417236328125,283.5928955078125,292.481689453125,295.321044921875,293.1499938964844,293.1499938964844,280.3500061035156,35790.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402719140052797,1.0,0.0,0.0,3.6533203125,3.653344392776489,8.905714707907464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.9912109375,0.0,1535.29345703125,1895.4371337890625,0.0,3774.917236328125,0.9058977365493774,1.0,0.0,3.0,1.0,0.0
12232800,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.88102787733078,0.4820186197757721,0.435845285654068,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.957464337348938,0.6076805591583252,0.5761781930923462,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8674250245094299,0.4610390067100525,0.3237253129482269,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.7974344491958618,0.3532866537570953,0.3377580642700195,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.6848933100700378,0.221339151263237,1.0134886503219604,285.1894226074219,284.95001220703125,300.3500061035156,289.5249938964844,298.2465209960937,297.2649230957031,285.19122314453125,1.0,0.6187354922294617,0.4237838685512543,0.4237838685512543,1.0,1.0,-3.2265281677246094,1.0271711349487305,2.199357032775879,0.2954804897308349,0.9033771753311156,0.9033771753311156,0.0,186.94142150878903,196.0,45163.2578125,0.0,2942.53271484375,1.0,280.6417236328125,283.5928955078125,292.481689453125,295.321044921875,293.1499938964844,293.1499938964844,280.3500061035156,35790.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402719140052797,1.0,0.0,0.0,3.6533203125,3.653344392776489,8.905714707907464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.9912109375,0.0,1535.29345703125,1895.4371337890625,0.0,3774.917236328125,0.9058977365493774,1.0,0.0,3.0,1.0,0.0
12232860,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8780646920204163,0.480985015630722,0.435580164194107,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9554163813591005,0.6090266704559326,0.5780786275863647,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8672801852226257,0.464594155550003,0.3265859484672546,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7960472702980042,0.354354977607727,0.3391879498958587,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.683768630027771,0.2220688015222549,1.0182453393936155,285.03424072265625,284.95001220703125,300.3462219238281,289.52294921875,298.24420166015625,297.266357421875,285.0333557128906,1.0,0.6218946576118469,0.4227382242679596,0.4227382242679596,1.0,1.0,-3.239387273788452,1.0291355848312378,2.210251569747925,0.2947908937931061,0.9032256603240968,0.9032256603240968,0.0,189.7351226806641,199.0,46413.42578125,0.0,2985.129638671875,1.0,280.3577880859375,283.39227294921875,292.57012939453125,295.55712890625,293.1499938964844,293.1499938964844,280.04998779296875,35873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954017460346222,1.0,0.0,0.0,3.65872859954834,3.658752679824829,8.93210199137684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0625,0.0,1541.9503173828125,1895.4371337890625,0.0,3899.08154296875,0.9071373343467712,1.0,0.0,3.0,1.0,0.0
12232920,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8780646920204163,0.480985015630722,0.435580164194107,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9554163813591005,0.6090266704559326,0.5780786275863647,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8672801852226257,0.464594155550003,0.3265859484672546,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7960472702980042,0.354354977607727,0.3391879498958587,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.683768630027771,0.2220688015222549,1.0182453393936155,285.03424072265625,284.95001220703125,300.3462219238281,289.52294921875,298.24420166015625,297.266357421875,285.0333557128906,1.0,0.6218946576118469,0.4227382242679596,0.4227382242679596,1.0,1.0,-3.239387273788452,1.0291355848312378,2.210251569747925,0.2947908937931061,0.9032256603240968,0.9032256603240968,0.0,189.7351226806641,199.0,46413.42578125,0.0,2985.129638671875,1.0,280.3577880859375,283.39227294921875,292.57012939453125,295.55712890625,293.1499938964844,293.1499938964844,280.04998779296875,35873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954017460346222,1.0,0.0,0.0,3.65872859954834,3.658752679824829,8.93210199137684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0625,0.0,1541.9503173828125,1895.4371337890625,0.0,3899.08154296875,0.9071373343467712,1.0,0.0,3.0,1.0,0.0
12232980,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8718633055686951,0.4784250855445862,0.4337078332901001,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9497530460357666,0.6087039113044739,0.5782613158226013,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8641402721405029,0.4668991565704345,0.3284744918346405,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7917841672897339,0.3543068468570709,0.3395301103591919,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6799777150154114,0.2219321131706237,1.0192841291427612,284.8538818359375,284.95001220703125,300.3438720703125,289.5190734863281,298.2323303222656,297.2538452148437,284.8526611328125,1.0,0.624402642250061,0.4216925799846649,0.4216925799846649,1.0,1.0,-3.241296768188477,1.0270715951919556,2.2142252922058105,0.292449802160263,0.9004390239715576,0.9004390239715576,0.0,193.9373016357422,202.0,47559.13671875,0.0,3012.43994140625,1.0,280.05816650390625,283.1690368652344,292.5771179199219,295.6571960449219,293.1499938964844,293.1499938964844,279.75,36054.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688481092453004,1.0,0.0,0.0,3.657318830490112,3.6573429107666016,8.925219958655362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.8193359375,0.0,1541.7333984375,1895.4371337890625,0.0,4031.054931640625,0.9069377183914183,1.0,0.0,3.0,1.0,0.0
