time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233040,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8718633055686951,0.4784250855445862,0.4337078332901001,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9497530460357666,0.6087039113044739,0.5782613158226013,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8641402721405029,0.4668991565704345,0.3284744918346405,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7917841672897339,0.3543068468570709,0.3395301103591919,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.6799777150154114,0.2219321131706237,1.0192841291427612,284.8538818359375,284.95001220703125,300.3438720703125,289.5190734863281,298.2323303222656,297.2538452148437,284.8526611328125,1.0,0.624402642250061,0.4216925799846649,0.4216925799846649,1.0,1.0,-3.241296768188477,1.0270715951919556,2.2142252922058105,0.292449802160263,0.9004390239715576,0.9004390239715576,0.0,193.9373016357422,202.0,47559.13671875,0.0,3012.43994140625,1.0,280.05816650390625,283.1690368652344,292.5771179199219,295.6571960449219,293.1499938964844,293.1499938964844,279.75,36054.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688481092453004,1.0,0.0,0.0,3.657318830490112,3.6573429107666016,8.925219958655362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.8193359375,0.0,1541.7333984375,1895.4371337890625,0.0,4031.054931640625,0.9069377183914183,1.0,0.0,3.0,1.0,0.0
12233100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8685099482536316,0.4769031107425689,0.4325466156005859,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.9465017914772034,0.6081887483596802,0.5780112743377686,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8623019456863403,0.4678229093551636,0.3292549550533294,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.7893410325050354,0.3540381193161011,0.3394582569599151,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720458984375,0.677744448184967,0.2216512709856033,1.0187995433807373,284.7160339355469,284.95001220703125,300.3431701660156,289.5165100097656,298.2251892089844,297.2457580566406,284.708740234375,1.0,0.6253932118415833,0.4211697578430176,0.4211697578430176,1.0,1.0,-3.239872694015503,1.025174617767334,2.214698076248169,0.2909160256385803,0.8975395560264587,0.8975395560264587,0.0,196.1076202392578,202.0,48518.9921875,0.0,3021.410400390625,1.0,279.8011169433594,282.9931030273437,292.591796875,295.7859191894531,293.1499938964844,293.1499938964844,279.75,36180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772688150405884,1.0,0.0,0.0,3.653603792190552,3.653627872467041,8.90709657141997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.7421875,0.0,1538.537109375,1895.4371337890625,0.0,4104.93798828125,0.9061575531959534,1.0,0.0,3.0,1.0,0.0
12233160,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.864904522895813,0.4752451777458191,0.4311598539352417,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.9428776502609252,0.6074649691581726,0.5774729251861572,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.8602136373519897,0.4686159491539001,0.3298845291137695,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6696472167969,0.7866376638412476,0.3536271750926971,0.3392016589641571,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.6752502918243408,0.2212445437908172,1.017614483833313,284.66943359375,284.95001220703125,300.3428039550781,289.5135192871094,298.21746826171875,297.2366027832031,284.6681823730469,1.0,0.6261886358261108,0.420711487531662,0.420711487531662,1.0,1.0,-3.236583948135376,1.0227603912353516,2.2138235569000244,0.2892748117446899,0.8951601982116699,0.8951601982116699,0.0,198.3568572998047,205.0,48589.55078125,0.0,3026.825439453125,1.0,279.75811767578125,282.9449157714844,292.560791015625,295.71044921875,293.1499938964844,293.1499938964844,280.04998779296875,36287.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808034300804138,1.0,0.0,0.0,3.6473002433776855,3.647324323654175,8.876389188117173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.509765625,0.0,1532.314697265625,1895.4371337890625,0.0,4135.703125,0.904853343963623,1.0,0.0,3.0,1.0,0.0
12233220,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8603531122207642,0.4739516377449035,0.4295494854450226,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.938403844833374,0.6077463030815125,0.5773172974586487,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8584052324295044,0.4717539846897125,0.3318003416061401,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7833584547042847,0.3538458347320556,0.3391958177089691,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6720889210700989,0.2210980057716369,1.0164783000946045,284.8368530273437,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.234619140625,284.8382568359375,1.0,0.6277899742126465,0.4197949767112732,0.4197949767112732,1.0,1.0,-3.2353765964508057,1.0199154615402222,2.215461015701294,0.286542534828186,0.8950106501579285,0.8950106501579285,0.0,201.5093231201172,208.0,47459.97265625,0.0,3041.68359375,1.0,280.0421142578125,283.155517578125,292.47003173828125,295.47882080078125,293.1499938964844,293.1499938964844,280.3500061035156,36186.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694436192512512,1.0,0.0,0.0,3.6395885944366455,3.639612674713135,8.838893563734018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96630859375,0.0,1523.006103515625,1895.4371337890625,0.0,4036.305908203125,0.9030889868736268,1.0,0.0,3.0,1.0,0.0
12233280,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8603531122207642,0.4739516377449035,0.4295494854450226,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.938403844833374,0.6077463030815125,0.5773172974586487,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8584052324295044,0.4717539846897125,0.3318003416061401,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.7833584547042847,0.3538458347320556,0.3391958177089691,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6720889210700989,0.2210980057716369,1.0164783000946045,284.8368530273437,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.234619140625,284.8382568359375,1.0,0.6277899742126465,0.4197949767112732,0.4197949767112732,1.0,1.0,-3.2353765964508057,1.0199154615402222,2.215461015701294,0.286542534828186,0.8950106501579285,0.8950106501579285,0.0,201.5093231201172,208.0,47459.97265625,0.0,3041.68359375,1.0,280.0421142578125,283.155517578125,292.47003173828125,295.47882080078125,293.1499938964844,293.1499938964844,280.3500061035156,36186.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694436192512512,1.0,0.0,0.0,3.6395885944366455,3.639612674713135,8.838893563734018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.96630859375,0.0,1523.006103515625,1895.4371337890625,0.0,4036.305908203125,0.9030889868736268,1.0,0.0,3.0,1.0,0.0
12233340,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8588870167732239,0.4741859138011932,0.4295527935028076,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9374879002571106,0.6096593141555786,0.5788489580154419,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8594369292259216,0.4762130379676819,0.3347474634647369,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7828131914138794,0.3551600575447082,0.340266466140747,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6714508533477783,0.2217968255281448,1.0190104246139526,285.0274658203125,284.95001220703125,300.3441467285156,289.49774169921875,298.2204284667969,297.2463684082031,285.0290832519531,1.0,0.6300428509712219,0.418878436088562,0.418878436088562,1.0,1.0,-3.2450883388519287,1.0210092067718506,2.224079132080078,0.2853730618953705,0.897615373134613,0.897615373134613,0.0,203.3076019287109,211.0,46429.14453125,0.0,3072.492919921875,1.0,280.3416748046875,283.38720703125,292.4490661621094,295.3740539550781,293.1499938964844,293.1499938964844,280.6499938964844,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565517902374268,1.0,0.0,0.0,3.63947868347168,3.639502763748169,8.838359804030915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.53466796875,0.0,1521.3856201171875,1895.4371337890625,0.0,3921.789306640625,0.9029331803321838,1.0,0.0,3.0,1.0,0.0
12233400,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8588870167732239,0.4741859138011932,0.4295527935028076,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9374879002571106,0.6096593141555786,0.5788489580154419,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8594369292259216,0.4762130379676819,0.3347474634647369,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7828131914138794,0.3551600575447082,0.340266466140747,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6714508533477783,0.2217968255281448,1.0190104246139526,285.0274658203125,284.95001220703125,300.3441467285156,289.49774169921875,298.2204284667969,297.2463684082031,285.0290832519531,1.0,0.6300428509712219,0.418878436088562,0.418878436088562,1.0,1.0,-3.2450883388519287,1.0210092067718506,2.224079132080078,0.2853730618953705,0.897615373134613,0.897615373134613,0.0,203.3076019287109,211.0,46429.14453125,0.0,3072.492919921875,1.0,280.3416748046875,283.38720703125,292.4490661621094,295.3740539550781,293.1499938964844,293.1499938964844,280.6499938964844,35985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565517902374268,1.0,0.0,0.0,3.63947868347168,3.639502763748169,8.838359804030915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.53466796875,0.0,1521.3856201171875,1895.4371337890625,0.0,3921.789306640625,0.9029331803321838,1.0,0.0,3.0,1.0,0.0
12233460,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8583714962005615,0.4750503003597259,0.4302418828010559,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.9377552270889282,0.612377405166626,0.5812686085700989,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8613942861557007,0.4813377857208252,0.3382232785224914,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7832359075546265,0.35706427693367,0.3419755697250366,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.6718330979347229,0.2230298221111297,1.024168848991394,285.2203369140625,284.95001220703125,300.34625244140625,289.4877624511719,298.231689453125,297.2638244628906,285.2220153808594,1.0,0.6329994201660156,0.4180605411529541,0.4180605411529541,1.0,1.0,-3.261258125305176,1.0246634483337402,2.2365946769714355,0.2853789627552032,0.9028127789497375,0.9028127789497375,0.0,204.92236328125,214.0,45493.6484375,0.0,3116.458984375,1.0,280.6416931152344,283.61865234375,292.4465637207031,295.3088073730469,293.1499938964844,293.1499938964844,280.3500061035156,35744.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456866979599,1.0,0.0,0.0,3.648353815078736,3.6483776569366455,8.881517601366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.84228515625,0.0,1529.425048828125,1895.4371337890625,0.0,3824.022705078125,0.9047542810440063,1.0,0.0,3.0,1.0,0.0
12233520,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8583714962005615,0.4750503003597259,0.4302418828010559,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.9377552270889282,0.612377405166626,0.5812686085700989,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8613942861557007,0.4813377857208252,0.3382232785224914,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.7832359075546265,0.35706427693367,0.3419755697250366,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.6718330979347229,0.2230298221111297,1.024168848991394,285.2203369140625,284.95001220703125,300.34625244140625,289.4877624511719,298.231689453125,297.2638244628906,285.2220153808594,1.0,0.6329994201660156,0.4180605411529541,0.4180605411529541,1.0,1.0,-3.261258125305176,1.0246634483337402,2.2365946769714355,0.2853789627552032,0.9028127789497375,0.9028127789497375,0.0,204.92236328125,214.0,45493.6484375,0.0,3116.458984375,1.0,280.6416931152344,283.61865234375,292.4465637207031,295.3088073730469,293.1499938964844,293.1499938964844,280.3500061035156,35744.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456866979599,1.0,0.0,0.0,3.648353815078736,3.6483776569366455,8.881517601366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.84228515625,0.0,1529.425048828125,1895.4371337890625,0.0,3824.022705078125,0.9047542810440063,1.0,0.0,3.0,1.0,0.0
12233580,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8558180332183838,0.4740655720233917,0.4300199449062347,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9356980919837952,0.6134699583053589,0.5829508900642395,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.861478865146637,0.4850999712944031,0.3412405848503113,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7819915413856506,0.3580306768417358,0.3433223366737366,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6708596348762512,0.2237108945846557,1.0287450551986694,285.0635986328125,284.95001220703125,300.34918212890625,289.4765014648437,298.232177734375,297.2655334472656,285.0626220703125,1.0,0.6361164450645447,0.4172426462173462,0.4172426462173462,1.0,1.0,-3.2737791538238525,1.0269719362258911,2.246807098388672,0.2850903272628784,0.9030420184135436,0.9030420184135436,0.0,207.81948852539065,217.0,46742.53125,0.0,3159.954345703125,1.0,280.3578186035156,283.4167175292969,292.5243225097656,295.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,35828.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595117568969728,1.0,0.0,0.0,3.655441999435425,3.655466079711914,8.916062483876885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.38037109375,0.0,1537.9439697265625,1895.4371337890625,0.0,3948.232177734375,0.9063703417778016,1.0,0.0,3.0,1.0,0.0
12233640,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8558180332183838,0.4740655720233917,0.4300199449062347,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9356980919837952,0.6134699583053589,0.5829508900642395,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.861478865146637,0.4850999712944031,0.3412405848503113,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7819915413856506,0.3580306768417358,0.3433223366737366,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6708596348762512,0.2237108945846557,1.0287450551986694,285.0635986328125,284.95001220703125,300.34918212890625,289.4765014648437,298.232177734375,297.2655334472656,285.0626220703125,1.0,0.6361164450645447,0.4172426462173462,0.4172426462173462,1.0,1.0,-3.2737791538238525,1.0269719362258911,2.246807098388672,0.2850903272628784,0.9030420184135436,0.9030420184135436,0.0,207.81948852539065,217.0,46742.53125,0.0,3159.954345703125,1.0,280.3578186035156,283.4167175292969,292.5243225097656,295.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,35828.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595117568969728,1.0,0.0,0.0,3.655441999435425,3.655466079711914,8.916062483876885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.38037109375,0.0,1537.9439697265625,1895.4371337890625,0.0,3948.232177734375,0.9063703417778016,1.0,0.0,3.0,1.0,0.0
12233700,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8534292578697205,0.4729423522949219,0.4292923212051391,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.933304488658905,0.6133116483688354,0.5831133127212524,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8604580760002136,0.4864571094512939,0.3423685431480407,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.7803539633750916,0.3580620586872101,0.3435792624950409,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.6694499254226685,0.2237153649330139,1.0296651124954224,284.9279479980469,284.95001220703125,300.3509216308594,289.470458984375,298.2283935546875,297.2606811523437,284.9208374023437,1.0,0.6374427080154419,0.4168336987495422,0.4168336987495422,1.0,1.0,-3.275876998901367,1.026624083518982,2.249252796173096,0.2843491435050964,0.9015771746635436,0.9015771746635436,0.0,209.8299102783203,217.0,47767.9296875,0.0,3175.799560546875,1.0,280.1010437011719,283.2413330078125,292.5513916015625,295.6881103515625,293.1499938964844,293.1499938964844,280.04998779296875,35926.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693965315818788,1.0,0.0,0.0,3.65665054321289,3.65667462348938,8.921958851715317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.173828125,0.0,1540.0296630859375,1895.4371337890625,0.0,4035.890869140625,0.90667062997818,1.0,0.0,3.0,1.0,0.0
12233760,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8504958748817444,0.4715643227100372,0.4282028079032898,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9302019476890564,0.6128143668174744,0.582842230796814,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8589001297950745,0.4875829815864563,0.3432581424713135,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7781873941421509,0.357860267162323,0.3435571491718292,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6675382256507874,0.2235254943370819,1.0295828580856323,284.8817443847656,284.95001220703125,300.352783203125,289.464111328125,298.22265625,297.2534484863281,284.8804931640625,1.0,0.6385482549667358,0.416297435760498,0.416297435760498,1.0,1.0,-3.2751893997192383,1.0249544382095337,2.250235080718994,0.2828936576843261,0.9006180167198181,0.9006180167198181,0.0,212.0898895263672,220.0,47888.62109375,0.0,3186.9267578125,1.0,280.0580749511719,283.1919860839844,292.5226745605469,295.6243591308594,293.1499938964844,293.1499938964844,279.75,36010.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744020104408264,1.0,0.0,0.0,3.655671119689941,3.655695199966431,8.9171794570575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.87451171875,0.0,1539.56494140625,1895.4371337890625,0.0,4079.8759765625,0.9065383672714232,1.0,0.0,3.0,1.0,0.0
12233820,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8445133566856384,0.4684391319751739,0.4257056415081024,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.9236745834350586,0.6112539768218994,0.5817458629608154,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8555995225906372,0.4894629418849945,0.3447844684123993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7735821604728699,0.3570477366447449,0.3431080877780914,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.6633651852607727,0.2227765917778015,1.0276694297790527,284.6959228515625,284.95001220703125,300.3569641113281,289.45068359375,298.20947265625,297.2367553710937,284.694580078125,1.0,0.6402395963668823,0.4152249097824096,0.4152249097824096,1.0,1.0,-3.269868850708008,1.0201557874679563,2.2497129440307617,0.2793586254119873,0.8956825137138367,0.8956825137138367,0.0,216.5491180419922,208.0,48915.59765625,0.0,3200.126953125,1.0,279.7582397460937,282.9666442871094,292.4984436035156,295.6693725585937,293.1499938964844,293.1499938964844,280.04998779296875,36244.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864485859870912,1.0,0.0,0.0,3.647260427474976,3.647284507751465,8.876195352058858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3017578125,0.0,1531.947265625,1895.4371337890625,0.0,4184.5205078125,0.9048140048980712,1.0,0.0,3.0,1.0,0.0
12233880,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8445133566856384,0.4684391319751739,0.4257056415081024,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.9236745834350586,0.6112539768218994,0.5817458629608154,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8555995225906372,0.4894629418849945,0.3447844684123993,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7735821604728699,0.3570477366447449,0.3431080877780914,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.6633651852607727,0.2227765917778015,1.0276694297790527,284.6959228515625,284.95001220703125,300.3569641113281,289.45068359375,298.20947265625,297.2367553710937,284.694580078125,1.0,0.6402395963668823,0.4152249097824096,0.4152249097824096,1.0,1.0,-3.269868850708008,1.0201557874679563,2.2497129440307617,0.2793586254119873,0.8956825137138367,0.8956825137138367,0.0,216.5491180419922,208.0,48915.59765625,0.0,3200.126953125,1.0,279.7582397460937,282.9666442871094,292.4984436035156,295.6693725585937,293.1499938964844,293.1499938964844,280.04998779296875,36244.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864485859870912,1.0,0.0,0.0,3.647260427474976,3.647284507751465,8.876195352058858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3017578125,0.0,1531.947265625,1895.4371337890625,0.0,4184.5205078125,0.9048140048980712,1.0,0.0,3.0,1.0,0.0
12233940,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8464764952659607,0.467183381319046,0.4238859415054321,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.927418053150177,0.6112507581710815,0.5810574889183044,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8603721261024475,0.4928221404552459,0.3466481864452362,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7763261198997498,0.357149988412857,0.3427260220050812,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6654399633407593,0.2225802391767501,1.0250461101531982,284.8584289550781,284.95001220703125,300.3615417480469,289.4363098144531,298.2070617675781,297.2353820800781,284.8595886230469,1.0,0.6374584436416626,0.4141524136066437,0.4141524136066437,1.0,1.0,-3.265469551086426,1.0156999826431274,2.249769687652588,0.275758147239685,0.8957908749580383,0.8957908749580383,0.0,212.991928100586,196.0,47741.0390625,0.0,3170.64892578125,1.0,280.0421447753906,283.1730651855469,292.40069580078125,295.4286804199219,293.1499938964844,293.1499938964844,280.3500061035156,36148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752839207649232,1.0,0.0,0.0,3.6410067081451416,3.641030788421631,8.84578241766576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4111328125,0.0,1524.2918701171875,1895.4371337890625,0.0,4087.595947265625,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
12234000,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8464764952659607,0.467183381319046,0.4238859415054321,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.927418053150177,0.6112507581710815,0.5810574889183044,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8603721261024475,0.4928221404552459,0.3466481864452362,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7763261198997498,0.357149988412857,0.3427260220050812,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6654399633407593,0.2225802391767501,1.0250461101531982,284.8584289550781,284.95001220703125,300.3615417480469,289.4363098144531,298.2070617675781,297.2353820800781,284.8595886230469,1.0,0.6374584436416626,0.4141524136066437,0.4141524136066437,1.0,1.0,-3.265469551086426,1.0156999826431274,2.249769687652588,0.275758147239685,0.8957908749580383,0.8957908749580383,0.0,212.991928100586,196.0,47741.0390625,0.0,3170.64892578125,1.0,280.0421447753906,283.1730651855469,292.40069580078125,295.4286804199219,293.1499938964844,293.1499938964844,280.3500061035156,36148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752839207649232,1.0,0.0,0.0,3.6410067081451416,3.641030788421631,8.84578241766576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4111328125,0.0,1524.2918701171875,1895.4371337890625,0.0,4087.595947265625,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
12234060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8551817536354065,0.467482715845108,0.4235489964485168,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.939717411994934,0.6129128932952881,0.5819359421730042,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8721051812171936,0.4975628554821014,0.3494763672351837,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7854371666908264,0.3584019541740417,0.3433136940002441,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6731793284416199,0.223286285996437,1.025590419769287,285.04327392578125,284.95001220703125,300.3664245605469,289.4211120605469,298.2156677246094,297.24786376953125,285.0447082519531,1.0,0.6333234906196594,0.4134851694107055,0.4134851694107055,1.0,1.0,-3.270873546600342,1.0158045291900637,2.2550690174102783,0.2745350897312164,0.8985692262649536,0.8985692262649536,0.0,204.1785583496093,184.0,46654.33984375,0.0,3133.33447265625,1.0,280.3416748046875,283.4001770019531,292.3722229003906,295.31298828125,293.1499938964844,293.1499938964844,280.6499938964844,35955.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623745679855348,1.0,0.0,0.0,3.64205265045166,3.6420764923095694,8.850864787746104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0400390625,0.0,1524.01025390625,1895.4371337890625,0.0,3973.724609375,0.9034863710403442,1.0,0.0,3.0,1.0,0.0
12234120,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8551817536354065,0.467482715845108,0.4235489964485168,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.939717411994934,0.6129128932952881,0.5819359421730042,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8721051812171936,0.4975628554821014,0.3494763672351837,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7854371666908264,0.3584019541740417,0.3433136940002441,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6731793284416199,0.223286285996437,1.025590419769287,285.04327392578125,284.95001220703125,300.3664245605469,289.4211120605469,298.2156677246094,297.24786376953125,285.0447082519531,1.0,0.6333234906196594,0.4134851694107055,0.4134851694107055,1.0,1.0,-3.270873546600342,1.0158045291900637,2.2550690174102783,0.2745350897312164,0.8985692262649536,0.8985692262649536,0.0,204.1785583496093,184.0,46654.33984375,0.0,3133.33447265625,1.0,280.3416748046875,283.4001770019531,292.3722229003906,295.31298828125,293.1499938964844,293.1499938964844,280.6499938964844,35955.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623745679855348,1.0,0.0,0.0,3.64205265045166,3.6420764923095694,8.850864787746104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0400390625,0.0,1524.01025390625,1895.4371337890625,0.0,3973.724609375,0.9034863710403442,1.0,0.0,3.0,1.0,0.0
12234180,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.8681350946426392,0.468465507030487,0.4238643050193786,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.9564878344535828,0.6154099106788635,0.5836513042449951,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8883338570594788,0.5029957890510559,0.3527988195419311,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7985441088676453,0.3603060841560364,0.3445158302783966,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.6846714019775391,0.2245848327875137,1.0286481380462646,285.23065185546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2287292480469,297.2662353515625,285.23211669921875,1.0,0.628791868686676,0.4128179252147674,0.4128179252147674,1.0,1.0,-3.2824275493621826,1.0181268453598022,2.264300584793091,0.2742088139057159,0.9038677215576172,0.9038677215576172,0.0,193.14979553222656,172.0,45661.91015625,0.0,3096.869140625,1.0,280.6417236328125,283.6272277832031,292.36285400390625,295.2370910644531,293.1499938964844,293.1499938964844,280.3500061035156,35723.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512814283370972,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898035730453557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.9501953125,0.0,1533.0374755859375,1895.4371337890625,0.0,3874.498779296875,0.905497133731842,1.0,0.0,3.0,1.0,0.0
12234240,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.8681350946426392,0.468465507030487,0.4238643050193786,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.9564878344535828,0.6154099106788635,0.5836513042449951,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.8883338570594788,0.5029957890510559,0.3527988195419311,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7985441088676453,0.3603060841560364,0.3445158302783966,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.6846714019775391,0.2245848327875137,1.0286481380462646,285.23065185546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2287292480469,297.2662353515625,285.23211669921875,1.0,0.628791868686676,0.4128179252147674,0.4128179252147674,1.0,1.0,-3.2824275493621826,1.0181268453598022,2.264300584793091,0.2742088139057159,0.9038677215576172,0.9038677215576172,0.0,193.14979553222656,172.0,45661.91015625,0.0,3096.869140625,1.0,280.6417236328125,283.6272277832031,292.36285400390625,295.2370910644531,293.1499938964844,293.1499938964844,280.3500061035156,35723.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512814283370972,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898035730453557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.9501953125,0.0,1533.0374755859375,1895.4371337890625,0.0,3874.498779296875,0.905497133731842,1.0,0.0,3.0,1.0,0.0
12234300,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.8753896951675415,0.4683662056922912,0.423908531665802,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.965158462524414,0.6161662340164185,0.5844572186470032,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8972796201705933,0.5052589774131775,0.3544152081012726,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8057957887649536,0.361003577709198,0.3451292216777801,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.691135585308075,0.2251136004924774,1.0304515361785889,285.1117858886719,284.95001220703125,300.3740539550781,289.39703369140625,298.2317810058594,297.2705078125,285.1052551269531,1.0,0.6264430284500122,0.4124843180179596,0.4124843180179596,1.0,1.0,-3.288306713104248,1.0193109512329102,2.268995761871338,0.2741672992706299,0.9038099646568298,0.9038099646568298,0.0,187.4951171875,172.0,46702.6015625,0.0,3077.95458984375,1.0,280.39849853515625,283.4683837890625,292.4348449707031,295.4674377441406,293.1499938964844,293.1499938964844,280.3500061035156,35764.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592720866203308,1.0,0.0,0.0,3.6564478874206543,3.656471967697144,8.920969776227139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.484375,0.0,1538.586181640625,1895.4371337890625,0.0,3946.09423828125,0.9065262079238892,1.0,0.0,3.0,1.0,0.0
12234360,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.881838858127594,0.4676786065101623,0.4232940077781677,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9725687503814696,0.6163076162338257,0.5846113562583923,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9055166840553284,0.5070315003395081,0.3556169867515564,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8121713995933533,0.3613207042217254,0.3453647196292877,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.696995735168457,0.2253763824701309,1.0311399698257446,285.0692138671875,284.95001220703125,300.3766174316406,289.3887023925781,298.23046875,297.26910400390625,285.06805419921875,1.0,0.6238346695899963,0.4119979441165924,0.4119979441165924,1.0,1.0,-3.290316581726074,1.0187232494354248,2.2715933322906494,0.273233950138092,0.9041399359703064,0.9041399359703064,0.0,182.30772399902344,160.0,46864.31640625,0.0,3053.198486328125,1.0,280.357666015625,283.42144775390625,292.43475341796875,295.4525146484375,293.1499938964844,293.1499938964844,280.04998779296875,35813.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647147059440612,1.0,0.0,0.0,3.6593854427337646,3.659409523010254,8.935309665503155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.35205078125,0.0,1542.23876953125,1895.4371337890625,0.0,3994.5,0.9072420001029968,1.0,0.0,3.0,1.0,0.0
12234420,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8943859934806824,0.4654273986816406,0.4211605489253998,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9857319593429564,0.615490198135376,0.5837866067886353,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9231920838356018,0.5097888708114624,0.3574103713035583,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8239579796791077,0.3612293601036072,0.3451106250286102,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7082003951072693,0.2253343611955642,1.029943346977234,284.8831787109375,284.95001220703125,300.3816833496094,289.3717346191406,298.2221069335937,297.2586364746094,284.8817138671875,1.0,0.6178631782531738,0.4110252261161804,0.4110252261161804,1.0,1.0,-3.287181615829468,1.014946460723877,2.272235155105591,0.2703181207180023,0.9017056226730348,0.9017056226730348,0.0,172.28565979003906,148.0,47962.23046875,0.0,2990.189208984375,1.0,280.05816650390625,283.1934814453125,292.42840576171875,295.5354309082031,293.1499938964844,293.1499938964844,279.75,36001.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792271852493286,1.0,0.0,0.0,3.659951448440552,3.659975528717041,8.938073960962356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.16796875,0.0,1544.28125,1895.4371337890625,0.0,4122.00244140625,0.9074891805648804,1.0,0.0,3.0,1.0,0.0
12234480,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8943859934806824,0.4654273986816406,0.4211605489253998,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9857319593429564,0.615490198135376,0.5837866067886353,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9231920838356018,0.5097888708114624,0.3574103713035583,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8239579796791077,0.3612293601036072,0.3451106250286102,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7082003951072693,0.2253343611955642,1.029943346977234,284.8831787109375,284.95001220703125,300.3816833496094,289.3717346191406,298.2221069335937,297.2586364746094,284.8817138671875,1.0,0.6178631782531738,0.4110252261161804,0.4110252261161804,1.0,1.0,-3.287181615829468,1.014946460723877,2.272235155105591,0.2703181207180023,0.9017056226730348,0.9017056226730348,0.0,172.28565979003906,148.0,47962.23046875,0.0,2990.189208984375,1.0,280.05816650390625,283.1934814453125,292.42840576171875,295.5354309082031,293.1499938964844,293.1499938964844,279.75,36001.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792271852493286,1.0,0.0,0.0,3.659951448440552,3.659975528717041,8.938073960962356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.16796875,0.0,1544.28125,1895.4371337890625,0.0,4122.00244140625,0.9074891805648804,1.0,0.0,3.0,1.0,0.0
12234540,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.9079602956771852,0.4625840187072754,0.4183703362941742,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.9978344440460204,0.6138004660606384,0.5819957256317139,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.94255131483078,0.5119607448577881,0.3587170541286468,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8361748456954956,0.360517293214798,0.3441845178604126,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7191336750984192,0.224759429693222,1.026084303855896,284.6930236816406,284.95001220703125,300.38653564453125,289.3543701171875,298.2103881835937,297.24383544921875,284.6914978027344,1.0,0.6109494566917419,0.410052478313446,0.410052478313446,1.0,1.0,-3.277495622634888,1.0088447332382202,2.268651008605957,0.2665119171142578,0.896700918674469,0.896700918674469,0.0,162.17538452148438,136.0,48941.89453125,0.0,2912.90478515625,1.0,279.7582092285156,282.96466064453125,292.4005432128906,295.5736694335937,293.1499938964844,293.1499938964844,280.04998779296875,36241.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909595251083374,1.0,0.0,0.0,3.651668548583984,3.651692390441896,8.897663406060019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.80419921875,0.0,1536.8304443359375,1895.4371337890625,0.0,4223.23583984375,0.9057966470718384,1.0,0.0,3.0,1.0,0.0
12234600,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.9079602956771852,0.4625840187072754,0.4183703362941742,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.9978344440460204,0.6138004660606384,0.5819957256317139,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.94255131483078,0.5119607448577881,0.3587170541286468,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.8361748456954956,0.360517293214798,0.3441845178604126,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7191336750984192,0.224759429693222,1.026084303855896,284.6930236816406,284.95001220703125,300.38653564453125,289.3543701171875,298.2103881835937,297.24383544921875,284.6914978027344,1.0,0.6109494566917419,0.410052478313446,0.410052478313446,1.0,1.0,-3.277495622634888,1.0088447332382202,2.268651008605957,0.2665119171142578,0.896700918674469,0.896700918674469,0.0,162.17538452148438,136.0,48941.89453125,0.0,2912.90478515625,1.0,279.7582092285156,282.96466064453125,292.4005432128906,295.5736694335937,293.1499938964844,293.1499938964844,280.04998779296875,36241.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909595251083374,1.0,0.0,0.0,3.651668548583984,3.651692390441896,8.897663406060019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.80419921875,0.0,1536.8304443359375,1895.4371337890625,0.0,4223.23583984375,0.9057966470718384,1.0,0.0,3.0,1.0,0.0
12234660,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9212563633918762,0.4614545702934265,0.4165686368942261,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9990000128746032,0.6150811314582825,0.5627729296684265,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.959309220314026,0.5155564546585083,0.3606476485729217,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8471727967262268,0.3606383502483368,0.3436929881572723,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7281551957130432,0.2246602028608322,1.0232739448547363,284.8388366699219,284.95001220703125,300.3910522460937,289.3367614746094,298.2098999023437,297.245361328125,284.8388366699219,1.0,0.6024208068847656,0.4094036817550659,0.4094036817550659,1.0,1.0,-3.250586748123169,0.9974782466888428,2.253108501434326,0.2614786624908447,0.8964682221412659,0.8964682221412659,0.0,153.4812469482422,139.0,47530.58984375,0.0,2808.063232421875,1.0,280.0421447753906,283.1572570800781,292.2980651855469,295.3194885253906,293.1499938964844,293.1499938964844,280.3500061035156,36162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792526364326476,1.0,0.0,0.0,3.645042657852173,3.645066499710083,8.865403628988133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.44287109375,0.0,1528.872802734375,1895.4371337890625,0.0,4122.2236328125,0.9042860865592957,1.0,0.0,3.0,1.0,0.0
12234720,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9212563633918762,0.4614545702934265,0.4165686368942261,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9990000128746032,0.6150811314582825,0.5627729296684265,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.959309220314026,0.5155564546585083,0.3606476485729217,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8471727967262268,0.3606383502483368,0.3436929881572723,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7281551957130432,0.2246602028608322,1.0232739448547363,284.8388366699219,284.95001220703125,300.3910522460937,289.3367614746094,298.2098999023437,297.245361328125,284.8388366699219,1.0,0.6024208068847656,0.4094036817550659,0.4094036817550659,1.0,1.0,-3.250586748123169,0.9974782466888428,2.253108501434326,0.2614786624908447,0.8964682221412659,0.8964682221412659,0.0,153.4812469482422,139.0,47530.58984375,0.0,2808.063232421875,1.0,280.0421447753906,283.1572570800781,292.2980651855469,295.3194885253906,293.1499938964844,293.1499938964844,280.3500061035156,36162.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792526364326476,1.0,0.0,0.0,3.645042657852173,3.645066499710083,8.865403628988133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.44287109375,0.0,1528.872802734375,1895.4371337890625,0.0,4122.2236328125,0.9042860865592957,1.0,0.0,3.0,1.0,0.0
12234780,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9314321875572203,0.4616771042346954,0.4163593649864197,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.620936393737793,0.546837329864502,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9713688492774964,0.5204037427902222,0.363692969083786,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.855626106262207,0.3617921769618988,0.3443813621997833,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7349482774734497,0.2253564000129699,1.0246976613998413,285.003662109375,284.95001220703125,300.3951110839844,289.3190002441406,298.2232360839844,297.2660522460937,285.00439453125,1.0,0.5980756282806396,0.4087549149990082,0.4087549149990082,1.0,1.0,-3.237346649169922,0.9910337924957277,2.2463126182556152,0.2577717006206512,0.898572564125061,0.898572564125061,0.0,148.1776885986328,142.0,46211.19140625,0.0,2751.442138671875,1.0,280.3417053222656,283.369873046875,292.26226806640625,295.1807556152344,293.1499938964844,293.1499938964844,280.6499938964844,35996.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964737355709076,1.0,0.0,0.0,3.644590377807617,3.6446144580841056,8.86320378867822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2392578125,0.0,1527.13525390625,1895.4371337890625,0.0,3994.700927734375,0.9040793180465698,1.0,0.0,3.0,1.0,0.0
12234840,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9314321875572203,0.4616771042346954,0.4163593649864197,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.620936393737793,0.546837329864502,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9713688492774964,0.5204037427902222,0.363692969083786,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.855626106262207,0.3617921769618988,0.3443813621997833,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7349482774734497,0.2253564000129699,1.0246976613998413,285.003662109375,284.95001220703125,300.3951110839844,289.3190002441406,298.2232360839844,297.2660522460937,285.00439453125,1.0,0.5980756282806396,0.4087549149990082,0.4087549149990082,1.0,1.0,-3.237346649169922,0.9910337924957277,2.2463126182556152,0.2577717006206512,0.898572564125061,0.898572564125061,0.0,148.1776885986328,142.0,46211.19140625,0.0,2751.442138671875,1.0,280.3417053222656,283.369873046875,292.26226806640625,295.1807556152344,293.1499938964844,293.1499938964844,280.6499938964844,35996.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964737355709076,1.0,0.0,0.0,3.644590377807617,3.6446144580841056,8.86320378867822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2392578125,0.0,1527.13525390625,1895.4371337890625,0.0,3994.700927734375,0.9040793180465698,1.0,0.0,3.0,1.0,0.0
