time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.9352222084999084,0.4620212912559509,0.4164978563785553,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.9990000128746032,0.6245113015174866,0.5413240194320679,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.975927233695984,0.5230689644813538,0.3654093444347381,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8589633107185364,0.3625946342945099,0.3449852168560028,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.7376517057418823,0.2258909940719604,1.0264623165130615,285.1357116699219,284.95001220703125,300.3969421386719,289.31011962890625,298.23345947265625,297.28125,285.1427001953125,1.0,0.5970073938369751,0.4084305167198181,0.4084305167198181,1.0,1.0,-3.235789060592652,0.98960280418396,2.2461862564086914,0.2566873133182525,0.9010913372039796,0.9010913372039796,0.0,146.5070037841797,142.0,45187.89453125,0.0,2739.036865234375,1.0,280.5986022949219,283.5422058105469,292.23162841796875,295.03326416015625,293.1499938964844,293.1499938964844,280.6499938964844,35879.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557806253433228,1.0,0.0,0.0,3.647125720977783,3.647149562835693,8.875539379005204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1083984375,0.0,1529.0740966796875,1895.4371337890625,0.0,3914.885986328125,0.9046010375022888,1.0,0.0,3.0,1.0,0.0
12234960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.9385653734207152,0.4625091850757599,0.4168768525123596,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.9990000128746032,0.6282091736793518,0.5368244647979736,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.9799411296844482,0.5258824229240417,0.367306113243103,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8619879484176636,0.3635328710079193,0.3457839488983154,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.7401369214057922,0.2265528291463852,1.0289900302886963,285.1789855957031,284.95001220703125,300.39862060546875,289.3012390136719,298.2458801269531,297.2989807128906,285.1800537109375,1.0,0.5965544581413269,0.4082660973072052,0.4082660973072052,1.0,1.0,-3.237109422683716,0.989596962928772,2.2475125789642334,0.256397396326065,0.9030928015708924,0.9030928015708924,0.0,145.2660369873047,145.0,45068.72265625,0.0,2734.89013671875,1.0,280.6418151855469,283.5888061523437,292.24932861328125,295.0895080566406,293.1499938964844,293.1499938964844,280.3500061035156,35784.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516692757606506,1.0,0.0,0.0,3.652015686035156,3.6520395278930655,8.899355066205317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.34130859375,0.0,1533.7989501953125,1895.4371337890625,0.0,3877.988037109375,0.9055979251861572,1.0,0.0,3.0,1.0,0.0
12235020,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9406273365020752,0.4616002142429352,0.4165663421154022,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6334004402160645,0.5333595871925354,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9842075109481812,0.529902994632721,0.3704182207584381,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8647331595420837,0.3643592894077301,0.346861183643341,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7425159811973572,0.227232351899147,1.032886028289795,285.0125732421875,284.95001220703125,300.40142822265625,289.2835693359375,298.25640869140625,297.31396484375,285.011474609375,1.0,0.5968992114067078,0.4079372882843017,0.4079372882843017,1.0,1.0,-3.2422921657562256,0.9905319213867188,2.251760244369507,0.2563279569149017,0.9025630950927734,0.9025630950927734,0.0,144.5023193359375,163.0,46205.7109375,0.0,2741.2802734375,1.0,280.3577880859375,283.38055419921875,292.3226928710937,295.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35888.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637064933776855,1.0,0.0,0.0,3.6568737030029297,3.656897783279419,8.923047403186501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.8525390625,0.0,1539.9945068359375,1895.4371337890625,0.0,3985.556396484375,0.9067305326461792,1.0,0.0,3.0,1.0,0.0
12235080,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9406273365020752,0.4616002142429352,0.4165663421154022,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6334004402160645,0.5333595871925354,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9842075109481812,0.529902994632721,0.3704182207584381,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8647331595420837,0.3643592894077301,0.346861183643341,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7425159811973572,0.227232351899147,1.032886028289795,285.0125732421875,284.95001220703125,300.40142822265625,289.2835693359375,298.25640869140625,297.31396484375,285.011474609375,1.0,0.5968992114067078,0.4079372882843017,0.4079372882843017,1.0,1.0,-3.2422921657562256,0.9905319213867188,2.251760244369507,0.2563279569149017,0.9025630950927734,0.9025630950927734,0.0,144.5023193359375,163.0,46205.7109375,0.0,2741.2802734375,1.0,280.3577880859375,283.38055419921875,292.3226928710937,295.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35888.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637064933776855,1.0,0.0,0.0,3.6568737030029297,3.656897783279419,8.923047403186501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.8525390625,0.0,1539.9945068359375,1895.4371337890625,0.0,3985.556396484375,0.9067305326461792,1.0,0.0,3.0,1.0,0.0
12235140,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9284607768058776,0.4593769907951355,0.4149590730667114,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.6345043182373047,0.5494886040687561,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9773321747779846,0.5327385067939758,0.3726614415645599,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8564295172691345,0.3641543090343475,0.3470469713211059,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7359223365783691,0.2271343469619751,1.0340845584869385,284.8426513671875,284.95001220703125,300.40338134765625,289.26611328125,298.2489013671875,297.3022155761719,284.8423767089844,1.0,0.6034488677978516,0.4076084792613983,0.4076084792613983,1.0,1.0,-3.264088153839112,0.9973615407943726,2.266726493835449,0.2581085562705993,0.8996660113334656,0.8996660113334656,0.0,150.09120178222656,166.0,47518.9375,0.0,2817.3662109375,1.0,280.0581970214844,283.16748046875,292.3216552734375,295.3929443359375,293.1499938964844,293.1499938964844,280.3500061035156,36070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779412150382996,1.0,0.0,0.0,3.6547389030456543,3.654762983322144,8.912632551982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.93603515625,0.0,1538.9765625,1895.4371337890625,0.0,4110.80224609375,0.9063738584518432,1.0,0.0,3.0,1.0,0.0
12235200,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9284607768058776,0.4593769907951355,0.4149590730667114,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.6345043182373047,0.5494886040687561,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9773321747779846,0.5327385067939758,0.3726614415645599,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8564295172691345,0.3641543090343475,0.3470469713211059,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7359223365783691,0.2271343469619751,1.0340845584869385,284.8426513671875,284.95001220703125,300.40338134765625,289.26611328125,298.2489013671875,297.3022155761719,284.8423767089844,1.0,0.6034488677978516,0.4076084792613983,0.4076084792613983,1.0,1.0,-3.264088153839112,0.9973615407943726,2.266726493835449,0.2581085562705993,0.8996660113334656,0.8996660113334656,0.0,150.09120178222656,166.0,47518.9375,0.0,2817.3662109375,1.0,280.0581970214844,283.16748046875,292.3216552734375,295.3929443359375,293.1499938964844,293.1499938964844,280.3500061035156,36070.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779412150382996,1.0,0.0,0.0,3.6547389030456543,3.654762983322144,8.912632551982824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.93603515625,0.0,1538.9765625,1895.4371337890625,0.0,4110.80224609375,0.9063738584518432,1.0,0.0,3.0,1.0,0.0
12235260,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9188061356544496,0.4587573111057281,0.4140430986881256,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6336901187896729,0.5632273554801941,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9719955325126648,0.5369598269462585,0.3753475248813629,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8498589396476746,0.364655464887619,0.3473796248435974,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.730536937713623,0.2273579835891723,1.035010576248169,285.0241394042969,284.95001220703125,300.4044189453125,289.2490234375,298.2411193847656,297.29254150390625,285.0259094238281,1.0,0.608687698841095,0.406690239906311,0.406690239906311,1.0,1.0,-3.284260034561157,1.0020042657852173,2.282255887985229,0.2584923505783081,0.9021247029304504,0.9021247029304504,0.0,155.05746459960938,169.0,46631.390625,0.0,2887.4599609375,1.0,280.3422241210937,283.38677978515625,292.22509765625,295.1768493652344,293.1499938964844,293.1499938964844,280.04998779296875,35932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96921569108963,1.0,0.0,0.0,3.656451463699341,3.65647554397583,8.920987397686986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.77978515625,0.0,1539.855712890625,1895.4371337890625,0.0,4034.29638671875,0.9066879153251648,1.0,0.0,3.0,1.0,0.0
12235320,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9188061356544496,0.4587573111057281,0.4140430986881256,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.6336901187896729,0.5632273554801941,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9719955325126648,0.5369598269462585,0.3753475248813629,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8498589396476746,0.364655464887619,0.3473796248435974,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.730536937713623,0.2273579835891723,1.035010576248169,285.0241394042969,284.95001220703125,300.4044189453125,289.2490234375,298.2411193847656,297.29254150390625,285.0259094238281,1.0,0.608687698841095,0.406690239906311,0.406690239906311,1.0,1.0,-3.284260034561157,1.0020042657852173,2.282255887985229,0.2584923505783081,0.9021247029304504,0.9021247029304504,0.0,155.05746459960938,169.0,46631.390625,0.0,2887.4599609375,1.0,280.3422241210937,283.38677978515625,292.22509765625,295.1768493652344,293.1499938964844,293.1499938964844,280.04998779296875,35932.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96921569108963,1.0,0.0,0.0,3.656451463699341,3.65647554397583,8.920987397686986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.77978515625,0.0,1539.855712890625,1895.4371337890625,0.0,4034.29638671875,0.9066879153251648,1.0,0.0,3.0,1.0,0.0
12235380,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9113373756408693,0.4573716521263122,0.4133214652538299,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6316588521003723,0.5744525790214539,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9681392908096312,0.5405212640762329,0.3781740665435791,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8449281454086304,0.3648563325405121,0.3479219079017639,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7264310121536255,0.2273971289396286,1.0365197658538818,284.8733825683594,284.95001220703125,300.40435791015625,289.2323608398437,298.228515625,297.2767944335937,284.87286376953125,1.0,0.6134441494941711,0.4057720303535461,0.4057720303535461,1.0,1.0,-3.302763223648072,1.0059741735458374,2.2967889308929443,0.2585385739803314,0.8998449444770813,0.8998449444770813,0.0,159.2820281982422,172.0,47897.3671875,0.0,2950.60205078125,1.0,280.05780029296875,283.1919860839844,292.2728576660156,295.3544006347656,293.1499938964844,293.1499938964844,279.75,36061.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980819284915924,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.96484375,0.0,1539.03466796875,1895.4371337890625,0.0,4135.84130859375,0.9063961505889891,1.0,0.0,3.0,1.0,0.0
12235440,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9113373756408693,0.4573716521263122,0.4133214652538299,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6316588521003723,0.5744525790214539,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9681392908096312,0.5405212640762329,0.3781740665435791,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8449281454086304,0.3648563325405121,0.3479219079017639,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7264310121536255,0.2273971289396286,1.0365197658538818,284.8733825683594,284.95001220703125,300.40435791015625,289.2323608398437,298.228515625,297.2767944335937,284.87286376953125,1.0,0.6134441494941711,0.4057720303535461,0.4057720303535461,1.0,1.0,-3.302763223648072,1.0059741735458374,2.2967889308929443,0.2585385739803314,0.8998449444770813,0.8998449444770813,0.0,159.2820281982422,172.0,47897.3671875,0.0,2950.60205078125,1.0,280.05780029296875,283.1919860839844,292.2728576660156,295.3544006347656,293.1499938964844,293.1499938964844,279.75,36061.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980819284915924,1.0,0.0,0.0,3.654851675033569,3.6548757553100586,8.913182796277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.96484375,0.0,1539.03466796875,1895.4371337890625,0.0,4135.84130859375,0.9063961505889891,1.0,0.0,3.0,1.0,0.0
12235500,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9072510600090028,0.4562239348888397,0.4125236570835113,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.9990000128746032,0.6298564672470093,0.5803976058959961,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.965770184993744,0.5418890118598938,0.379285991191864,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.8421610593795776,0.364644318819046,0.3479080498218536,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7240732908248901,0.2271870076656341,1.0363129377365112,284.74365234375,284.95001220703125,300.40386962890625,289.2242431640625,298.2195739746094,297.26544189453125,284.7371826171875,1.0,0.6155750155448914,0.4053129255771637,0.4053129255771637,1.0,1.0,-3.310027837753296,1.007249116897583,2.302778720855713,0.2582880556583404,0.8972092270851135,0.8972092270851135,0.0,161.43797302246094,172.0,48956.2578125,0.0,2978.3837890625,1.0,279.8011169433594,283.0227966308594,292.2966003417969,295.5041198730469,293.1499938964844,293.1499938964844,279.75,36172.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897529482841492,1.0,0.0,0.0,3.651395797729492,3.651419878005981,8.896334406927053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.25439453125,0.0,1536.0126953125,1895.4371337890625,0.0,4212.90673828125,0.905662715435028,1.0,0.0,3.0,1.0,0.0
12235560,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9029952883720398,0.4548896551132202,0.4114307761192322,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.9990000128746032,0.6274837255477905,0.5866131782531738,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.9630618691444396,0.5430793762207031,0.3801856338977813,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.8391560912132263,0.3642621636390686,0.3476717472076416,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7058410644531,0.7214617133140564,0.2268482893705368,1.035348415374756,284.7054138183594,284.95001220703125,300.403076171875,289.2162780761719,298.20977783203125,297.2532958984375,284.7048645019531,1.0,0.6175295114517212,0.4047904312610626,0.4047904312610626,1.0,1.0,-3.315828561782837,1.0078394412994385,2.3079891204833984,0.2576739192008972,0.8951537013053894,0.8951537013053894,0.0,163.63449096679688,175.0,49129.33984375,0.0,3003.3408203125,1.0,279.75811767578125,282.9809265136719,292.2684326171875,295.4413146972656,293.1499938964844,293.1499938964844,280.04998779296875,36262.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942118525505066,1.0,0.0,0.0,3.645650148391724,3.645674228668213,8.868359486768895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.56640625,0.0,1530.2978515625,1895.4371337890625,0.0,4250.9814453125,0.9044721722602844,1.0,0.0,3.0,1.0,0.0
12235620,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8953885436058044,0.4540319442749023,0.4103071987628937,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9969237446784972,0.6240132451057434,0.5918798446655273,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9579759240150452,0.5471066832542419,0.3827273547649383,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8334676623344421,0.3644818365573883,0.3477239310741424,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7163554430007935,0.2267838418483734,1.034860372543335,284.8818664550781,284.95001220703125,300.4004821777344,289.2008972167969,298.20391845703125,297.2493896484375,284.8832092285156,1.0,0.6209315061569214,0.4037454128265381,0.4037454128265381,1.0,1.0,-3.32346773147583,1.0075891017913818,2.315878629684448,0.2559521794319153,0.8956867456436157,0.8956867456436157,0.0,168.0966796875,178.0,48100.640625,0.0,3045.133544921875,1.0,280.0421142578125,283.19744873046875,292.1739196777344,295.2183837890625,293.1499938964844,293.1499938964844,280.3500061035156,36137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98492431640625,1.0,0.0,0.0,3.6397705078125,3.63979434967041,8.839776910463115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.89453125,0.0,1522.840576171875,1895.4371337890625,0.0,4171.37890625,0.9030972719192504,1.0,0.0,3.0,1.0,0.0
12235680,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8953885436058044,0.4540319442749023,0.4103071987628937,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9969237446784972,0.6240132451057434,0.5918798446655273,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9579759240150452,0.5471066832542419,0.3827273547649383,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8334676623344421,0.3644818365573883,0.3477239310741424,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7163554430007935,0.2267838418483734,1.034860372543335,284.8818664550781,284.95001220703125,300.4004821777344,289.2008972167969,298.20391845703125,297.2493896484375,284.8832092285156,1.0,0.6209315061569214,0.4037454128265381,0.4037454128265381,1.0,1.0,-3.32346773147583,1.0075891017913818,2.315878629684448,0.2559521794319153,0.8956867456436157,0.8956867456436157,0.0,168.0966796875,178.0,48100.640625,0.0,3045.133544921875,1.0,280.0421142578125,283.19744873046875,292.1739196777344,295.2183837890625,293.1499938964844,293.1499938964844,280.3500061035156,36137.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98492431640625,1.0,0.0,0.0,3.6397705078125,3.63979434967041,8.839776910463115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.89453125,0.0,1522.840576171875,1895.4371337890625,0.0,4171.37890625,0.9030972719192504,1.0,0.0,3.0,1.0,0.0
12235740,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8906017541885376,0.4544658660888672,0.410597413778305,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9924570918083192,0.6236152648925781,0.5909492373466492,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9555847644805908,0.552384078502655,0.3863025903701782,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8300387859344482,0.3657014369964599,0.348793476819992,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7131807208061218,0.2274587899446487,1.03770649433136,285.068603515625,284.95001220703125,300.3964538574219,289.18634033203125,298.2086486816406,297.2613525390625,285.070068359375,1.0,0.6239442825317383,0.4027003943920135,0.4027003943920135,1.0,1.0,-3.3315799236297607,1.0075035095214844,2.3240764141082764,0.2540050148963928,0.8988181948661804,0.8988181948661804,0.0,171.63719177246094,181.0,47039.546875,0.0,3083.137451171875,1.0,280.3416748046875,283.42559814453125,292.1432189941406,295.10430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35931.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732394218444824,1.0,0.0,0.0,3.6417157649993896,3.6417396068573,8.849227697282913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.73193359375,0.0,1523.4569091796875,1895.4371337890625,0.0,4069.68505859375,0.903395652770996,1.0,0.0,3.0,1.0,0.0
12235800,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8906017541885376,0.4544658660888672,0.410597413778305,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9924570918083192,0.6236152648925781,0.5909492373466492,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.9555847644805908,0.552384078502655,0.3863025903701782,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8300387859344482,0.3657014369964599,0.348793476819992,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.7131807208061218,0.2274587899446487,1.03770649433136,285.068603515625,284.95001220703125,300.3964538574219,289.18634033203125,298.2086486816406,297.2613525390625,285.070068359375,1.0,0.6239442825317383,0.4027003943920135,0.4027003943920135,1.0,1.0,-3.3315799236297607,1.0075035095214844,2.3240764141082764,0.2540050148963928,0.8988181948661804,0.8988181948661804,0.0,171.63719177246094,181.0,47039.546875,0.0,3083.137451171875,1.0,280.3416748046875,283.42559814453125,292.1432189941406,295.10430908203125,293.1499938964844,293.1499938964844,280.6499938964844,35931.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732394218444824,1.0,0.0,0.0,3.6417157649993896,3.6417396068573,8.849227697282913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.73193359375,0.0,1523.4569091796875,1895.4371337890625,0.0,4069.68505859375,0.903395652770996,1.0,0.0,3.0,1.0,0.0
12235860,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.8885037302970886,0.455460637807846,0.4114441871643066,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.9905434846878052,0.6248492002487183,0.5918743014335632,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.9560778737068176,0.5582703351974487,0.390333741903305,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8289420008659363,0.367493212223053,0.350430816411972,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7122243046760559,0.2286418825387954,1.0428194999694824,285.2567749023437,284.95001220703125,300.39080810546875,289.1726989746094,298.21746826171875,297.2786865234375,285.2582397460937,1.0,0.6272817254066467,0.4018551409244537,0.4018551409244537,1.0,1.0,-3.346670389175415,1.0103703737258911,2.3362998962402344,0.2535238564014435,0.9044714570045472,0.9044714570045472,0.0,174.0901641845703,184.0,46068.63671875,0.0,3130.4560546875,1.0,280.6417236328125,283.6531066894531,292.132568359375,295.0279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35692.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625816345214844,1.0,0.0,0.0,3.652551889419556,3.652575969696045,8.901969295038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.57763671875,0.0,1533.706298828125,1895.4371337890625,0.0,3975.56494140625,0.9056572318077089,1.0,0.0,3.0,1.0,0.0
12235920,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567138671875,0.8885037302970886,0.455460637807846,0.4114441871643066,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.9905434846878052,0.6248492002487183,0.5918743014335632,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.9560778737068176,0.5582703351974487,0.390333741903305,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8289420008659363,0.367493212223053,0.350430816411972,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.7122243046760559,0.2286418825387954,1.0428194999694824,285.2567749023437,284.95001220703125,300.39080810546875,289.1726989746094,298.21746826171875,297.2786865234375,285.2582397460937,1.0,0.6272817254066467,0.4018551409244537,0.4018551409244537,1.0,1.0,-3.346670389175415,1.0103703737258911,2.3362998962402344,0.2535238564014435,0.9044714570045472,0.9044714570045472,0.0,174.0901641845703,184.0,46068.63671875,0.0,3130.4560546875,1.0,280.6417236328125,283.6531066894531,292.132568359375,295.0279541015625,293.1499938964844,293.1499938964844,280.3500061035156,35692.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625816345214844,1.0,0.0,0.0,3.652551889419556,3.652575969696045,8.901969295038725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.57763671875,0.0,1533.706298828125,1895.4371337890625,0.0,3975.56494140625,0.9056572318077089,1.0,0.0,3.0,1.0,0.0
12235980,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8842687010765076,0.4546884596347809,0.4114044308662414,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9870741963386536,0.6247419118881226,0.5924021005630493,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.954332172870636,0.5625709891319275,0.3937746584415436,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.826291024684906,0.368325412273407,0.3516782224178314,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7098898887634277,0.2292514890432357,1.0471999645233154,285.09783935546875,284.95001220703125,300.38348388671875,289.16015625,298.2145690917969,297.2802734375,285.0968017578125,1.0,0.6305698156356812,0.4010098874568939,0.4010098874568939,1.0,1.0,-3.3581786155700684,1.011971354484558,2.3462071418762207,0.2528165578842163,0.9051403999328612,0.9051403999328612,0.0,177.45420837402344,187.0,47315.4765625,0.0,3175.351806640625,1.0,280.3577575683594,283.4491577148437,292.2064208984375,295.2469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35776.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760252833366394,1.0,0.0,0.0,3.661537408828736,3.6615614891052246,8.945821718953084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.12939453125,0.0,1544.368408203125,1895.4371337890625,0.0,4094.078369140625,0.9076989889144896,1.0,0.0,3.0,1.0,0.0
12236040,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8842687010765076,0.4546884596347809,0.4114044308662414,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9870741963386536,0.6247419118881226,0.5924021005630493,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.954332172870636,0.5625709891319275,0.3937746584415436,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.826291024684906,0.368325412273407,0.3516782224178314,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.7098898887634277,0.2292514890432357,1.0471999645233154,285.09783935546875,284.95001220703125,300.38348388671875,289.16015625,298.2145690917969,297.2802734375,285.0968017578125,1.0,0.6305698156356812,0.4010098874568939,0.4010098874568939,1.0,1.0,-3.3581786155700684,1.011971354484558,2.3462071418762207,0.2528165578842163,0.9051403999328612,0.9051403999328612,0.0,177.45420837402344,187.0,47315.4765625,0.0,3175.351806640625,1.0,280.3577575683594,283.4491577148437,292.2064208984375,295.2469482421875,293.1499938964844,293.1499938964844,280.04998779296875,35776.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760252833366394,1.0,0.0,0.0,3.661537408828736,3.6615614891052246,8.945821718953084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.12939453125,0.0,1544.368408203125,1895.4371337890625,0.0,4094.078369140625,0.9076989889144896,1.0,0.0,3.0,1.0,0.0
12236100,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8808030486106873,0.4536940455436706,0.4107921719551086,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9841377139091492,0.624038815498352,0.592048704624176,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9520049095153807,0.5641529560089111,0.3950745463371277,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8238617181777954,0.3682779967784881,0.3518727719783783,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7075954079627991,0.2292084693908691,1.0479621887207031,284.9610900878906,284.95001220703125,300.379150390625,289.154296875,298.208984375,297.27569580078125,284.9541320800781,1.0,0.6319226622581482,0.400587260723114,0.400587260723114,1.0,1.0,-3.359737157821656,1.0113096237182615,2.3484275341033936,0.2519108653068542,0.903883159160614,0.903883159160614,0.0,179.63397216796875,187.0,48345.51171875,0.0,3191.345703125,1.0,280.1008605957031,283.2729187011719,292.2333068847656,295.40093994140625,293.1499938964844,293.1499938964844,280.04998779296875,35875.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856911301612854,1.0,0.0,0.0,3.66368556022644,3.6637096405029297,8.956321835285053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.73876953125,0.0,1547.513427734375,1895.4371337890625,0.0,4177.99365234375,0.9082102179527284,1.0,0.0,3.0,1.0,0.0
12236160,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8766881823539734,0.4524518251419067,0.4098297655582428,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9805057048797609,0.6230229735374451,0.5912868976593018,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9489269256591796,0.5654944181442261,0.3961150050163269,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8208603858947754,0.3679924309253692,0.3517803847789764,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7046891450881958,0.2289642989635467,1.0476828813552856,284.9138488769531,284.95001220703125,300.37432861328125,289.1487731933594,298.2015075683594,297.26885986328125,284.9125061035156,1.0,0.6330227851867676,0.4001140594482422,0.4001140594482422,1.0,1.0,-3.3584725856781006,1.009533405303955,2.348939180374145,0.2505040764808655,0.9031286835670472,0.9031286835670472,0.0,182.0373992919922,190.0,48458.546875,0.0,3202.2939453125,1.0,280.0580139160156,283.222412109375,292.2055053710937,295.3374328613281,293.1499938964844,293.1499938964844,279.75,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905174970626832,1.0,0.0,0.0,3.6636672019958496,3.663691282272339,8.956231454249064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.537109375,0.0,1548.1212158203125,1895.4371337890625,0.0,4219.4541015625,0.9082920551300048,1.0,0.0,3.0,1.0,0.0
12236220,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8685129880905151,0.4495928585529327,0.407580018043518,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.9727904200553894,0.6204684376716614,0.5892583727836609,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.942642629146576,0.5677821636199951,0.3979340493679046,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8146573305130005,0.3670020997524261,0.3511775135993957,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.6985881328582764,0.2280920147895813,1.0452890396118164,284.7257995605469,284.95001220703125,300.3631896972656,289.138671875,298.184326171875,297.2530517578125,284.724365234375,1.0,0.6346352100372314,0.3991676867008209,0.3991676867008209,1.0,1.0,-3.3519175052642822,1.0045698881149292,2.3473474979400635,0.2471236437559127,0.8985745906829834,0.8985745906829834,0.0,186.70504760742188,193.0,49481.12109375,0.0,3214.317626953125,1.0,279.7581481933594,282.9949951171875,292.1887512207031,295.3867492675781,293.1499938964844,293.1499938964844,280.04998779296875,36192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657182693481445,3.657206773757935,8.92455489065469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.2841796875,0.0,1542.6156005859375,1895.4371337890625,0.0,4300.0,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
12236280,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8685129880905151,0.4495928585529327,0.407580018043518,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.9727904200553894,0.6204684376716614,0.5892583727836609,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257080078125,0.942642629146576,0.5677821636199951,0.3979340493679046,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8146573305130005,0.3670020997524261,0.3511775135993957,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.6985881328582764,0.2280920147895813,1.0452890396118164,284.7257995605469,284.95001220703125,300.3631896972656,289.138671875,298.184326171875,297.2530517578125,284.724365234375,1.0,0.6346352100372314,0.3991676867008209,0.3991676867008209,1.0,1.0,-3.3519175052642822,1.0045698881149292,2.3473474979400635,0.2471236437559127,0.8985745906829834,0.8985745906829834,0.0,186.70504760742188,193.0,49481.12109375,0.0,3214.317626953125,1.0,279.7581481933594,282.9949951171875,292.1887512207031,295.3867492675781,293.1499938964844,293.1499938964844,280.04998779296875,36192.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657182693481445,3.657206773757935,8.92455489065469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.2841796875,0.0,1542.6156005859375,1895.4371337890625,0.0,4300.0,0.9069966673851012,1.0,0.0,3.0,1.0,0.0
12236340,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8632800579071045,0.448485404253006,0.4061811566352844,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9674509167671204,0.6194998025894165,0.5879334211349487,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9395509958267212,0.5717228651046753,0.4003604352474212,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8105878233909607,0.3669367432594299,0.3509032130241394,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6944934129714966,0.2277659326791763,1.0433590412139893,284.8858642578125,284.95001220703125,300.3500061035156,289.1300048828125,298.1773681640625,297.2524108886719,284.8869934082031,1.0,0.6360145807266235,0.3982213139533996,0.3982213139533996,1.0,1.0,-3.348894119262696,1.0008461475372314,2.348047971725464,0.2439310997724533,0.89903324842453,0.89903324842453,0.0,189.94851684570312,196.0,48296.6796875,0.0,3226.10595703125,1.0,280.0421142578125,283.1993713378906,292.0951843261719,295.1518249511719,293.1499938964844,293.1499938964844,280.3500061035156,36101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903967380523682,1.0,0.0,0.0,3.65270471572876,3.652728796005249,8.90271451225999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.98876953125,0.0,1536.9378662109375,1895.4371337890625,0.0,4218.42041015625,0.9059609174728394,1.0,0.0,3.0,1.0,0.0
12236400,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8632800579071045,0.448485404253006,0.4061811566352844,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9674509167671204,0.6194998025894165,0.5879334211349487,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9395509958267212,0.5717228651046753,0.4003604352474212,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8105878233909607,0.3669367432594299,0.3509032130241394,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6944934129714966,0.2277659326791763,1.0433590412139893,284.8858642578125,284.95001220703125,300.3500061035156,289.1300048828125,298.1773681640625,297.2524108886719,284.8869934082031,1.0,0.6360145807266235,0.3982213139533996,0.3982213139533996,1.0,1.0,-3.348894119262696,1.0008461475372314,2.348047971725464,0.2439310997724533,0.89903324842453,0.89903324842453,0.0,189.94851684570312,196.0,48296.6796875,0.0,3226.10595703125,1.0,280.0421142578125,283.1993713378906,292.0951843261719,295.1518249511719,293.1499938964844,293.1499938964844,280.3500061035156,36101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903967380523682,1.0,0.0,0.0,3.65270471572876,3.652728796005249,8.90271451225999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.98876953125,0.0,1536.9378662109375,1895.4371337890625,0.0,4218.42041015625,0.9059609174728394,1.0,0.0,3.0,1.0,0.0
12236460,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8616105914115906,0.4488175213336944,0.4062864184379577,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9656792283058168,0.6201580762863159,0.5882951021194458,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9405365586280824,0.5770859122276306,0.4039178490638733,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8095877766609192,0.3679966628551483,0.3517298102378845,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6934211850166321,0.2283171266317367,1.0452017784118652,285.0699768066406,284.95001220703125,300.3355712890625,289.1218566894531,298.1805419921875,297.2647399902344,285.0713806152344,1.0,0.6380571722984314,0.3976340889930725,0.3976340889930725,1.0,1.0,-3.356933832168579,1.001927137374878,2.355006694793701,0.2431258112192154,0.9021648168563844,0.9021648168563844,0.0,191.73220825195312,199.0,47214.33984375,0.0,3254.462890625,1.0,280.341796875,283.4257507324219,292.072021484375,295.0409545898437,293.1499938964844,293.1499938964844,280.04998779296875,35913.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772765636444092,1.0,0.0,0.0,3.655331134796143,3.655355215072632,8.915521902963519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9892578125,0.0,1538.4578857421875,1895.4371337890625,0.0,4105.00537109375,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
12236520,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8616105914115906,0.4488175213336944,0.4062864184379577,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9656792283058168,0.6201580762863159,0.5882951021194458,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9405365586280824,0.5770859122276306,0.4039178490638733,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8095877766609192,0.3679966628551483,0.3517298102378845,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6934211850166321,0.2283171266317367,1.0452017784118652,285.0699768066406,284.95001220703125,300.3355712890625,289.1218566894531,298.1805419921875,297.2647399902344,285.0713806152344,1.0,0.6380571722984314,0.3976340889930725,0.3976340889930725,1.0,1.0,-3.356933832168579,1.001927137374878,2.355006694793701,0.2431258112192154,0.9021648168563844,0.9021648168563844,0.0,191.73220825195312,199.0,47214.33984375,0.0,3254.462890625,1.0,280.341796875,283.4257507324219,292.072021484375,295.0409545898437,293.1499938964844,293.1499938964844,280.04998779296875,35913.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772765636444092,1.0,0.0,0.0,3.655331134796143,3.655355215072632,8.915521902963519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.9892578125,0.0,1538.4578857421875,1895.4371337890625,0.0,4105.00537109375,0.9064271450042723,1.0,0.0,3.0,1.0,0.0
12236580,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.85848468542099,0.4476902186870575,0.4058610200881958,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9624201059341432,0.6195483803749084,0.588317334651947,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.939777970314026,0.5810825228691101,0.4071107506752014,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8074703812599182,0.3683682680130005,0.3524755537509918,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6914917230606079,0.2285181134939193,1.0474618673324585,284.9103088378906,284.95001220703125,300.3209228515625,289.11328125,298.1748962402344,297.2648010253906,284.9092712402344,1.0,0.6403828263282776,0.397046834230423,0.397046834230423,1.0,1.0,-3.3639163970947266,1.002651333808899,2.361265182495117,0.2424739152193069,0.900324285030365,0.900324285030365,0.0,194.43609619140625,202.0,48373.9375,0.0,3285.8046875,1.0,280.05780029296875,283.2237243652344,292.1485290527344,295.2541809082031,293.1499938964844,293.1499938964844,279.75,36027.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883272051811218,1.0,0.0,0.0,3.65501880645752,3.655042886734009,8.913998499338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.7861328125,0.0,1538.966552734375,1895.4371337890625,0.0,4200.67578125,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
12236640,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.85848468542099,0.4476902186870575,0.4058610200881958,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9624201059341432,0.6195483803749084,0.588317334651947,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.939777970314026,0.5810825228691101,0.4071107506752014,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8074703812599182,0.3683682680130005,0.3524755537509918,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6914917230606079,0.2285181134939193,1.0474618673324585,284.9103088378906,284.95001220703125,300.3209228515625,289.11328125,298.1748962402344,297.2648010253906,284.9092712402344,1.0,0.6403828263282776,0.397046834230423,0.397046834230423,1.0,1.0,-3.3639163970947266,1.002651333808899,2.361265182495117,0.2424739152193069,0.900324285030365,0.900324285030365,0.0,194.43609619140625,202.0,48373.9375,0.0,3285.8046875,1.0,280.05780029296875,283.2237243652344,292.1485290527344,295.2541809082031,293.1499938964844,293.1499938964844,279.75,36027.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883272051811218,1.0,0.0,0.0,3.65501880645752,3.655042886734009,8.913998499338049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.7861328125,0.0,1538.966552734375,1895.4371337890625,0.0,4200.67578125,0.9064106941223145,1.0,0.0,3.0,1.0,0.0
12236700,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8557770848274231,0.4465735554695129,0.4051178693771362,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.9594859480857848,0.6186220049858093,0.5877387523651123,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9380293488502502,0.5825487375259399,0.4083181619644165,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.805339515209198,0.3681468069553375,0.352483183145523,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.6895612478256226,0.2283211350440979,1.0474300384521484,284.7740478515625,284.95001220703125,300.3134765625,289.1088562011719,298.1685791015625,297.2601013183594,284.76715087890625,1.0,0.6413559913635254,0.3967532217502594,0.3967532217502594,1.0,1.0,-3.363755226135254,1.0017529726028442,2.362002372741699,0.2416837513446808,0.8978250026702881,0.8978250026702881,0.0,196.3344573974609,202.0,49361.29296875,0.0,3296.339599609375,1.0,279.8011169433594,283.04937744140625,292.1779479980469,295.4083251953125,293.1499938964844,293.1499938964844,279.75,36137.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997058093547821,1.0,0.0,0.0,3.6522140502929688,3.652238130569458,8.900322541194328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2421875,0.0,1536.6663818359375,1895.4371337890625,0.0,4275.14404296875,0.905821681022644,1.0,0.0,3.0,1.0,0.0
