time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.852490246295929,0.4452308714389801,0.4040502905845642,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9558081030845642,0.6173982620239258,0.5867687463760376,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.9355559945106506,0.5837912559509277,0.4092776775360107,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8026142120361328,0.3677115440368652,0.3522316813468933,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.68708336353302,0.2279461920261383,1.0464807748794556,284.7276611328125,284.95001220703125,300.3059997558594,289.1043395996094,298.1605224609375,297.25341796875,284.72637939453125,1.0,0.642132043838501,0.3963391482830047,0.3963391482830047,1.0,1.0,-3.3610188961029053,0.9996459484100342,2.361372947692871,0.2402471005916595,0.8958373069763184,0.8958373069763184,0.0,198.4923248291016,205.0,49437.109375,0.0,3302.499267578125,1.0,279.75811767578125,283.0008544921875,292.1545715332031,295.3456420898437,293.1499938964844,293.1499938964844,280.04998779296875,36231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647052049636841,3.64707612991333,8.875181265466381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.439453125,0.0,1531.6199951171875,1895.4371337890625,0.0,4300.0,0.9047620296478271,1.0,0.0,3.0,1.0,0.0
12236820,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8481728434562683,0.4442788064479828,0.4028224945068359,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9507107138633728,0.616517961025238,0.5855757594108582,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9332573413848876,0.5879813432693481,0.4118878245353699,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7990369200706482,0.3677848279476166,0.3521168529987335,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.683720052242279,0.227778747677803,1.045364260673523,284.8900451660156,284.95001220703125,300.2908630371094,289.0951232910156,298.1549377441406,297.25494384765625,284.8912353515625,1.0,0.6436724066734314,0.3955110311508178,0.3955110311508178,1.0,1.0,-3.3597524166107178,0.9968509674072266,2.362901449203491,0.2375889867544174,0.8963670134544373,0.8963670134544373,0.0,201.64219665527344,208.0,48272.62109375,0.0,3317.7109375,1.0,280.0421142578125,283.2071533203125,292.0639343261719,295.1180114746094,293.1499938964844,293.1499938964844,280.3500061035156,36119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907521605491638,1.0,0.0,0.0,3.6418628692626953,3.641886949539185,8.849943355926371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.78173828125,0.0,1525.0260009765625,1895.4371337890625,0.0,4221.4619140625,0.9035513997077942,1.0,0.0,3.0,1.0,0.0
12236880,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8481728434562683,0.4442788064479828,0.4028224945068359,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9507107138633728,0.616517961025238,0.5855757594108582,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9332573413848876,0.5879813432693481,0.4118878245353699,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7990369200706482,0.3677848279476166,0.3521168529987335,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.683720052242279,0.227778747677803,1.045364260673523,284.8900451660156,284.95001220703125,300.2908630371094,289.0951232910156,298.1549377441406,297.25494384765625,284.8912353515625,1.0,0.6436724066734314,0.3955110311508178,0.3955110311508178,1.0,1.0,-3.3597524166107178,0.9968509674072266,2.362901449203491,0.2375889867544174,0.8963670134544373,0.8963670134544373,0.0,201.64219665527344,208.0,48272.62109375,0.0,3317.7109375,1.0,280.0421142578125,283.2071533203125,292.0639343261719,295.1180114746094,293.1499938964844,293.1499938964844,280.3500061035156,36119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907521605491638,1.0,0.0,0.0,3.6418628692626953,3.641886949539185,8.849943355926371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.78173828125,0.0,1525.0260009765625,1895.4371337890625,0.0,4221.4619140625,0.9035513997077942,1.0,0.0,3.0,1.0,0.0
12236940,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8467533588409424,0.4446790814399719,0.4030043482780456,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9489277601242064,0.6171348690986633,0.5859232544898987,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9344353675842284,0.5935335755348206,0.4155846834182739,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7981725931167603,0.3688940405845642,0.3530077934265136,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6828669309616089,0.2284086346626281,1.0476399660110474,285.07489013671875,284.95001220703125,300.2754821777344,289.085693359375,298.158203125,297.2684936523437,285.0762939453125,1.0,0.6458353996276855,0.3946828842163086,0.3946828842163086,1.0,1.0,-3.368633508682251,0.9975339770317078,2.3710994720458984,0.2361909449100494,0.8995677828788757,0.8995677828788757,0.0,203.49180603027344,211.0,47199.90234375,0.0,3348.6787109375,1.0,280.3417053222656,283.4340209960937,292.03863525390625,295.00665283203125,293.1499938964844,293.1499938964844,280.6499938964844,35918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782211780548096,1.0,0.0,0.0,3.644291877746582,3.644315719604492,8.861752007760515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.115234375,0.0,1526.216064453125,1895.4371337890625,0.0,4113.2421875,0.9039623141288756,1.0,0.0,3.0,1.0,0.0
12237000,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8467533588409424,0.4446790814399719,0.4030043482780456,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9489277601242064,0.6171348690986633,0.5859232544898987,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9344353675842284,0.5935335755348206,0.4155846834182739,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7981725931167603,0.3688940405845642,0.3530077934265136,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6828669309616089,0.2284086346626281,1.0476399660110474,285.07489013671875,284.95001220703125,300.2754821777344,289.085693359375,298.158203125,297.2684936523437,285.0762939453125,1.0,0.6458353996276855,0.3946828842163086,0.3946828842163086,1.0,1.0,-3.368633508682251,0.9975339770317078,2.3710994720458984,0.2361909449100494,0.8995677828788757,0.8995677828788757,0.0,203.49180603027344,211.0,47199.90234375,0.0,3348.6787109375,1.0,280.3417053222656,283.4340209960937,292.03863525390625,295.00665283203125,293.1499938964844,293.1499938964844,280.6499938964844,35918.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782211780548096,1.0,0.0,0.0,3.644291877746582,3.644315719604492,8.861752007760515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.115234375,0.0,1526.216064453125,1895.4371337890625,0.0,4113.2421875,0.9039623141288756,1.0,0.0,3.0,1.0,0.0
12237060,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8462485671043396,0.4456614851951599,0.4038082361221313,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.948267698287964,0.6184952259063721,0.5870864391326904,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9366875886917114,0.5997263193130493,0.4197977185249328,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7982847690582275,0.3705859184265136,0.3545179963111877,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6830410957336426,0.2295569777488708,1.0524446964263916,285.2620849609375,284.95001220703125,300.2599182128906,289.0761108398437,298.16534423828125,297.2867431640625,285.2635498046875,1.0,0.6486760973930359,0.3939988911151886,0.3939988911151886,1.0,1.0,-3.383654832839966,1.000704050064087,2.382950782775879,0.2359577566385269,0.9052861332893372,0.9052861332893372,0.0,205.1573181152344,214.0,46220.921875,0.0,3392.919921875,1.0,280.6417236328125,283.6606750488281,292.0337219238281,294.93560791015625,293.1499938964844,293.1499938964844,280.3500061035156,35682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671157598495485,1.0,0.0,0.0,3.6554901599884033,3.6555142402648926,8.91629724719678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.87255859375,0.0,1536.90869140625,1895.4371337890625,0.0,4015.756591796875,0.9063079357147216,1.0,0.0,3.0,1.0,0.0
12237120,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8462485671043396,0.4456614851951599,0.4038082361221313,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.948267698287964,0.6184952259063721,0.5870864391326904,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9366875886917114,0.5997263193130493,0.4197977185249328,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7982847690582275,0.3705859184265136,0.3545179963111877,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6830410957336426,0.2295569777488708,1.0524446964263916,285.2620849609375,284.95001220703125,300.2599182128906,289.0761108398437,298.16534423828125,297.2867431640625,285.2635498046875,1.0,0.6486760973930359,0.3939988911151886,0.3939988911151886,1.0,1.0,-3.383654832839966,1.000704050064087,2.382950782775879,0.2359577566385269,0.9052861332893372,0.9052861332893372,0.0,205.1573181152344,214.0,46220.921875,0.0,3392.919921875,1.0,280.6417236328125,283.6606750488281,292.0337219238281,294.93560791015625,293.1499938964844,293.1499938964844,280.3500061035156,35682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671157598495485,1.0,0.0,0.0,3.6554901599884033,3.6555142402648926,8.91629724719678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.87255859375,0.0,1536.90869140625,1895.4371337890625,0.0,4015.756591796875,0.9063079357147216,1.0,0.0,3.0,1.0,0.0
12237180,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8436857461929321,0.4449182450771332,0.4037692844867706,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9451744556427002,0.618222177028656,0.5874911546707153,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9363542199134828,0.6042246222496033,0.4233841896057129,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7965790033340454,0.3713105618953705,0.355652779340744,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6817024350166321,0.2301215678453445,1.0565738677978516,285.103271484375,284.95001220703125,300.2441101074219,289.0664367675781,298.1604919433594,297.2884216308594,285.1022033691406,1.0,0.6516367793083191,0.3933148682117462,0.3933148682117462,1.0,1.0,-3.39475417137146,1.0025131702423096,2.3922410011291504,0.2354860454797744,0.9060270190238952,0.9060270190238952,0.0,208.1471710205078,217.0,47472.32421875,0.0,3436.01513671875,1.0,280.3577575683594,283.4566345214844,292.1119079589844,295.1596069335937,293.1499938964844,293.1499938964844,280.04998779296875,35768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804016351699828,1.0,0.0,0.0,3.664799451828003,3.664823532104492,8.961768571680295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.47705078125,0.0,1547.9541015625,1895.4371337890625,0.0,4132.2138671875,0.9084230661392212,1.0,0.0,3.0,1.0,0.0
12237240,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8436857461929321,0.4449182450771332,0.4037692844867706,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9451744556427002,0.618222177028656,0.5874911546707153,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9363542199134828,0.6042246222496033,0.4233841896057129,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7965790033340454,0.3713105618953705,0.355652779340744,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6817024350166321,0.2301215678453445,1.0565738677978516,285.103271484375,284.95001220703125,300.2441101074219,289.0664367675781,298.1604919433594,297.2884216308594,285.1022033691406,1.0,0.6516367793083191,0.3933148682117462,0.3933148682117462,1.0,1.0,-3.39475417137146,1.0025131702423096,2.3922410011291504,0.2354860454797744,0.9060270190238952,0.9060270190238952,0.0,208.1471710205078,217.0,47472.32421875,0.0,3436.01513671875,1.0,280.3577575683594,283.4566345214844,292.1119079589844,295.1596069335937,293.1499938964844,293.1499938964844,280.04998779296875,35768.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804016351699828,1.0,0.0,0.0,3.664799451828003,3.664823532104492,8.961768571680295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.47705078125,0.0,1547.9541015625,1895.4371337890625,0.0,4132.2138671875,0.9084230661392212,1.0,0.0,3.0,1.0,0.0
12237300,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8412938117980957,0.4439482390880584,0.4031723737716675,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9422223567962646,0.6173965930938721,0.5870288014411926,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.93480122089386,0.605879545211792,0.4247380793094635,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7946405410766602,0.3712057769298553,0.3557909429073334,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6800341010093689,0.2300501614809036,1.0572001934051514,284.9664306640625,284.95001220703125,300.2361755371094,289.06158447265625,298.1540222167969,297.28375244140625,284.9595642089844,1.0,0.6528621315956116,0.392972856760025,0.392972856760025,1.0,1.0,-3.396034240722656,1.00195574760437,2.394078493118286,0.234716922044754,0.9048041701316832,0.9048041701316832,0.0,210.21539306640625,217.0,48506.24609375,0.0,3450.99462890625,1.0,280.1007995605469,283.28033447265625,292.1402893066406,295.3155517578125,293.1499938964844,293.1499938964844,280.04998779296875,35866.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900649785995485,1.0,0.0,0.0,3.667107820510864,3.6671319007873535,8.973061085271183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.76025390625,0.0,1551.28369140625,1895.4371337890625,0.0,4215.5791015625,0.9089704155921936,1.0,0.0,3.0,1.0,0.0
12237360,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8383581042289734,0.4427334070205688,0.4022315740585327,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9385318756103516,0.6162468194961548,0.586144745349884,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9325497150421144,0.6072870492935181,0.425820916891098,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7921391129493713,0.3708617091178894,0.3556411862373352,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.677825391292572,0.2297745943069458,1.056774020195007,284.9191589355469,284.95001220703125,300.2281494140625,289.0567626953125,298.1455993652344,297.2768249511719,284.9178161621094,1.0,0.6538511514663696,0.3925204277038574,0.3925204277038574,1.0,1.0,-3.394454002380371,1.000122308731079,2.394331693649292,0.2332952469587326,0.9040848016738892,0.9040848016738892,0.0,212.5362701416016,220.0,48617.1171875,0.0,3460.75537109375,1.0,280.0579833984375,283.22967529296875,292.11358642578125,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949225783348083,1.0,0.0,0.0,3.667260408401489,3.6672844886779785,8.973808007795014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.27587890625,0.0,1552.0826416015625,1895.4371337890625,0.0,4257.025390625,0.9090900421142578,1.0,0.0,3.0,1.0,0.0
12237420,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8323723673820496,0.4399273097515106,0.4000263512134552,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9308074116706848,0.613403856754303,0.5838490128517151,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9278489351272584,0.6096881031990051,0.4277190864086151,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.786872386932373,0.3697514235973358,0.3549236953258514,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6730511784553528,0.2288333922624588,1.0540671348571775,284.7308349609375,284.95001220703125,300.2120056152344,289.047119140625,298.126953125,297.2607727050781,284.7293701171875,1.0,0.6552765369415283,0.3916155993938446,0.3916155993938446,1.0,1.0,-3.387211799621582,0.995026171207428,2.392185688018799,0.2298847287893295,0.8995951414108276,0.8995951414108276,0.0,217.0933380126953,223.0,49639.97265625,0.0,3470.2001953125,1.0,279.75811767578125,283.0018920898437,292.11285400390625,295.3143005371094,293.1499938964844,293.1499938964844,279.45001220703125,36182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661125421524048,3.661149501800537,8.943808325057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.705078125,0.0,1546.9534912109375,1895.4371337890625,0.0,4300.0,0.9078720808029176,1.0,0.0,3.0,1.0,0.0
12237480,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.8323723673820496,0.4399273097515106,0.4000263512134552,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9308074116706848,0.613403856754303,0.5838490128517151,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.9278489351272584,0.6096881031990051,0.4277190864086151,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.786872386932373,0.3697514235973358,0.3549236953258514,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.6730511784553528,0.2288333922624588,1.0540671348571775,284.7308349609375,284.95001220703125,300.2120056152344,289.047119140625,298.126953125,297.2607727050781,284.7293701171875,1.0,0.6552765369415283,0.3916155993938446,0.3916155993938446,1.0,1.0,-3.387211799621582,0.995026171207428,2.392185688018799,0.2298847287893295,0.8995951414108276,0.8995951414108276,0.0,217.0933380126953,223.0,49639.97265625,0.0,3470.2001953125,1.0,279.75811767578125,283.0018920898437,292.11285400390625,295.3143005371094,293.1499938964844,293.1499938964844,279.45001220703125,36182.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661125421524048,3.661149501800537,8.943808325057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.705078125,0.0,1546.9534912109375,1895.4371337890625,0.0,4300.0,0.9078720808029176,1.0,0.0,3.0,1.0,0.0
12237540,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.8264326453208923,0.4367845058441162,0.3974730968475342,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.9230477809906006,0.610068142414093,0.5810232758522034,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.923189640045166,0.6116979122161865,0.4293115139007568,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.781548023223877,0.3682528436183929,0.3537871241569519,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.6681053042411804,0.2275193631649017,1.049466609954834,284.5421142578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1071472167969,297.2434387207031,284.5406799316406,1.0,0.6560559272766113,0.3907107710838318,0.3907107710838318,1.0,1.0,-3.3757619857788086,0.9885039925575256,2.387258052825928,0.2259515076875686,0.8925833702087402,0.8925833702087402,0.0,221.403564453125,226.0,50563.7890625,0.0,3468.3408203125,1.0,279.4582214355469,282.7766418457031,292.1403503417969,295.396728515625,293.1499938964844,293.1499938964844,279.75,36451.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645031213760376,3.645055055618286,8.86534792243765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.61474609375,0.0,1531.0220947265625,1895.4371337890625,0.0,4300.0,0.9044564366340636,1.0,0.0,3.0,1.0,0.0
12237600,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.8264326453208923,0.4367845058441162,0.3974730968475342,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.9230477809906006,0.610068142414093,0.5810232758522034,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.923189640045166,0.6116979122161865,0.4293115139007568,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.781548023223877,0.3682528436183929,0.3537871241569519,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.6681053042411804,0.2275193631649017,1.049466609954834,284.5421142578125,284.95001220703125,300.1956787109375,289.0375671386719,298.1071472167969,297.2434387207031,284.5406799316406,1.0,0.6560559272766113,0.3907107710838318,0.3907107710838318,1.0,1.0,-3.3757619857788086,0.9885039925575256,2.387258052825928,0.2259515076875686,0.8925833702087402,0.8925833702087402,0.0,221.403564453125,226.0,50563.7890625,0.0,3468.3408203125,1.0,279.4582214355469,282.7766418457031,292.1403503417969,295.396728515625,293.1499938964844,293.1499938964844,279.75,36451.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645031213760376,3.645055055618286,8.86534792243765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.61474609375,0.0,1531.0220947265625,1895.4371337890625,0.0,4300.0,0.9044564366340636,1.0,0.0,3.0,1.0,0.0
12237660,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8226485848426819,0.4354542195796966,0.3958624601364136,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9180295467376708,0.6084362864494324,0.5790529251098633,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9213069677352904,0.6155769228935242,0.4316506385803222,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7782136797904968,0.3678193092346191,0.3531315326690674,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.6648536324501038,0.2268846482038498,1.0459861755371094,284.70361328125,284.95001220703125,300.17919921875,289.0282287597656,298.1004638671875,297.2427978515625,284.7048034667969,1.0,0.6567871570587158,0.3902449905872345,0.3902449905872345,1.0,1.0,-3.3692779541015625,0.9849207997322084,2.384357213973999,0.2236047834157943,0.8906176090240479,0.8906176090240479,0.0,224.28445434570312,229.0,49301.66796875,0.0,3469.828369140625,1.0,279.7420959472656,282.9847106933594,292.03125,295.1588134765625,293.1499938964844,293.1499938964844,280.04998779296875,36374.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99998277425766,1.0,0.0,0.0,3.630338430404663,3.630362272262573,8.794021368885296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.25830078125,0.0,1514.19140625,1895.4371337890625,0.0,4299.8544921875,0.9011512994766236,1.0,0.0,3.0,1.0,0.0
12237720,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8226485848426819,0.4354542195796966,0.3958624601364136,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9180295467376708,0.6084362864494324,0.5790529251098633,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9213069677352904,0.6155769228935242,0.4316506385803222,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7782136797904968,0.3678193092346191,0.3531315326690674,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.6648536324501038,0.2268846482038498,1.0459861755371094,284.70361328125,284.95001220703125,300.17919921875,289.0282287597656,298.1004638671875,297.2427978515625,284.7048034667969,1.0,0.6567871570587158,0.3902449905872345,0.3902449905872345,1.0,1.0,-3.3692779541015625,0.9849207997322084,2.384357213973999,0.2236047834157943,0.8906176090240479,0.8906176090240479,0.0,224.28445434570312,229.0,49301.66796875,0.0,3469.828369140625,1.0,279.7420959472656,282.9847106933594,292.03125,295.1588134765625,293.1499938964844,293.1499938964844,280.04998779296875,36374.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99998277425766,1.0,0.0,0.0,3.630338430404663,3.630362272262573,8.794021368885296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.25830078125,0.0,1514.19140625,1895.4371337890625,0.0,4299.8544921875,0.9011512994766236,1.0,0.0,3.0,1.0,0.0
12237780,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8214961290359497,0.4355811178684234,0.395776093006134,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9163817763328552,0.6084662079811096,0.5788155794143677,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9227193593978882,0.6209733486175537,0.4352135956287384,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7774772644042969,0.3685788810253143,0.3536579012870788,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6640273928642273,0.2272070199251175,1.046703815460205,284.8900451660156,284.95001220703125,300.1625671386719,289.01910400390625,298.1038513183594,297.2557373046875,284.8915405273437,1.0,0.6583114862442017,0.3897792398929596,0.3897792398929596,1.0,1.0,-3.3746585845947266,0.985408902168274,2.389249563217163,0.2227483093738556,0.8913617134094238,0.8913617134094238,0.0,225.80426025390625,232.0,48159.171875,0.0,3491.1650390625,1.0,280.04156494140625,283.2152404785156,291.98321533203125,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,36185.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894422888755798,1.0,0.0,0.0,3.622766494750977,3.622790336608887,8.757375553614111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4853515625,0.0,1504.4610595703125,1895.4371337890625,0.0,4210.244140625,0.899337649345398,1.0,0.0,3.0,1.0,0.0
12237840,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8214961290359497,0.4355811178684234,0.395776093006134,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9163817763328552,0.6084662079811096,0.5788155794143677,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9227193593978882,0.6209733486175537,0.4352135956287384,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7774772644042969,0.3685788810253143,0.3536579012870788,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6640273928642273,0.2272070199251175,1.046703815460205,284.8900451660156,284.95001220703125,300.1625671386719,289.01910400390625,298.1038513183594,297.2557373046875,284.8915405273437,1.0,0.6583114862442017,0.3897792398929596,0.3897792398929596,1.0,1.0,-3.3746585845947266,0.985408902168274,2.389249563217163,0.2227483093738556,0.8913617134094238,0.8913617134094238,0.0,225.80426025390625,232.0,48159.171875,0.0,3491.1650390625,1.0,280.04156494140625,283.2152404785156,291.98321533203125,295.01629638671875,293.1499938964844,293.1499938964844,280.3500061035156,36185.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894422888755798,1.0,0.0,0.0,3.622766494750977,3.622790336608887,8.757375553614111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4853515625,0.0,1504.4610595703125,1895.4371337890625,0.0,4210.244140625,0.899337649345398,1.0,0.0,3.0,1.0,0.0
12237900,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8211918473243713,0.4358901083469391,0.395961582660675,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9159247875213624,0.6087988615036011,0.5790173411369324,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.923748254776001,0.623944103717804,0.4371852576732635,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7774284482002258,0.369213342666626,0.3541777729988098,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6639705896377563,0.2276020497083664,1.0481771230697632,285.02978515625,284.95001220703125,300.1542053222656,289.0146789550781,298.10711669921875,297.2642822265625,285.0369567871094,1.0,0.659371554851532,0.3895463347434997,0.3895463347434997,1.0,1.0,-3.3798890113830566,0.9865119457244872,2.3933770656585693,0.2226398289203643,0.8932552337646484,0.8932552337646484,0.0,226.5355834960937,232.0,47193.46875,0.0,3507.649169921875,1.0,280.2979736328125,283.3932800292969,291.95172119140625,294.870361328125,293.1499938964844,293.1499938964844,280.3500061035156,36054.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817591905593872,1.0,0.0,0.0,3.6221306324005127,3.622154235839844,8.754301461522118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.67822265625,0.0,1502.7877197265625,1895.4371337890625,0.0,4143.99658203125,0.8991397619247437,1.0,0.0,3.0,1.0,0.0
12237960,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8211534023284912,0.4363382458686828,0.3963648378849029,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9157934188842772,0.6093088388442993,0.579475998878479,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9251012802124025,0.6270689964294434,0.4393448829650879,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7776489853858948,0.3699928522109985,0.3548876345157623,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6641911864280701,0.2281336188316345,1.050409197807312,285.079833984375,284.95001220703125,300.14581298828125,289.01031494140625,298.111083984375,297.2740478515625,285.0813903808594,1.0,0.6606438755989075,0.3892167508602142,0.3892167508602142,1.0,1.0,-3.387058019638061,0.9880066514015198,2.3990514278411865,0.22249436378479,0.8946629166603088,0.8946629166603088,0.0,227.2069091796875,235.0,47127.01953125,0.0,3528.400146484375,1.0,280.34161376953125,283.4461975097656,291.9691772460937,294.9291381835937,293.1499938964844,293.1499938964844,280.6499938964844,35946.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978484570980072,1.0,0.0,0.0,3.6240897178649902,3.624113559722901,8.763774417275272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.72314453125,0.0,1504.1376953125,1895.4371337890625,0.0,4115.53662109375,0.8994696736335754,1.0,0.0,3.0,1.0,0.0
12238020,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8209919929504395,0.437453418970108,0.3973201513290405,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9154287576675416,0.6106092929840088,0.5806310176849365,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9276545643806458,0.6335937976837158,0.4438086450099945,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.7780706286430359,0.3717939257621765,0.3565345704555511,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.6647220253944397,0.2294378876686096,1.0560342073440552,285.26885986328125,284.95001220703125,300.12890625,289.0018920898437,298.1196594238281,297.29443359375,285.2703857421875,1.0,0.6636324524879456,0.3885575830936432,0.3885575830936432,1.0,1.0,-3.4037060737609863,0.9917265176773072,2.4119796752929688,0.2224432528018951,0.900482177734375,0.900482177734375,0.0,228.8733367919922,238.0,46171.11328125,0.0,3577.505126953125,1.0,280.6415710449219,283.6740417480469,291.9642944335937,294.8619079589844,293.1499938964844,293.1499938964844,280.95001220703125,35687.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968427300453186,1.0,0.0,0.0,3.63508939743042,3.63511323928833,8.817053185339319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.5166015625,0.0,1514.31640625,1895.4371337890625,0.0,4027.341552734375,0.901748776435852,1.0,0.0,3.0,1.0,0.0
12238080,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.8209919929504395,0.437453418970108,0.3973201513290405,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9154287576675416,0.6106092929840088,0.5806310176849365,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.9276545643806458,0.6335937976837158,0.4438086450099945,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.7780706286430359,0.3717939257621765,0.3565345704555511,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.6647220253944397,0.2294378876686096,1.0560342073440552,285.26885986328125,284.95001220703125,300.12890625,289.0018920898437,298.1196594238281,297.29443359375,285.2703857421875,1.0,0.6636324524879456,0.3885575830936432,0.3885575830936432,1.0,1.0,-3.4037060737609863,0.9917265176773072,2.4119796752929688,0.2224432528018951,0.900482177734375,0.900482177734375,0.0,228.8733367919922,238.0,46171.11328125,0.0,3577.505126953125,1.0,280.6415710449219,283.6740417480469,291.9642944335937,294.8619079589844,293.1499938964844,293.1499938964844,280.95001220703125,35687.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968427300453186,1.0,0.0,0.0,3.63508939743042,3.63511323928833,8.817053185339319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.5166015625,0.0,1514.31640625,1895.4371337890625,0.0,4027.341552734375,0.901748776435852,1.0,0.0,3.0,1.0,0.0
12238140,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.820852518081665,0.4388233423233032,0.3985254168510437,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.9150701761245728,0.6122218370437622,0.5821094512939453,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.930177927017212,0.6404417157173157,0.4485129415988922,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7785482406616211,0.3738555908203125,0.3584563732147217,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.6654007434844971,0.2309944033622741,1.0629339218139648,285.45635986328125,284.95001220703125,300.1119079589844,288.993896484375,298.1288146972656,297.3155517578125,285.4579467773437,1.0,0.667121946811676,0.3878983855247497,0.3878983855247497,1.0,1.0,-3.4231982231140137,0.9963842034339904,2.426814079284668,0.222708523273468,0.9087923765182496,0.9087923765182496,0.0,230.84304809570312,241.0,45277.34765625,0.0,3635.639892578125,1.0,280.94171142578125,283.8985900878906,291.960205078125,294.8008728027344,293.1499938964844,293.1499938964844,280.6499938964844,35428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591655731201172,1.0,0.0,0.0,3.655766725540161,3.6557905673980713,8.917646141526347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.58056640625,0.0,1535.313720703125,1895.4371337890625,0.0,3945.14404296875,0.9061960577964784,1.0,0.0,3.0,1.0,0.0
12238200,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.820852518081665,0.4388233423233032,0.3985254168510437,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.9150701761245728,0.6122218370437622,0.5821094512939453,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565124511719,0.930177927017212,0.6404417157173157,0.4485129415988922,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7785482406616211,0.3738555908203125,0.3584563732147217,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555053710937,0.6654007434844971,0.2309944033622741,1.0629339218139648,285.45635986328125,284.95001220703125,300.1119079589844,288.993896484375,298.1288146972656,297.3155517578125,285.4579467773437,1.0,0.667121946811676,0.3878983855247497,0.3878983855247497,1.0,1.0,-3.4231982231140137,0.9963842034339904,2.426814079284668,0.222708523273468,0.9087923765182496,0.9087923765182496,0.0,230.84304809570312,241.0,45277.34765625,0.0,3635.639892578125,1.0,280.94171142578125,283.8985900878906,291.960205078125,294.8008728027344,293.1499938964844,293.1499938964844,280.6499938964844,35428.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591655731201172,1.0,0.0,0.0,3.655766725540161,3.6557905673980713,8.917646141526347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.58056640625,0.0,1535.313720703125,1895.4371337890625,0.0,3945.14404296875,0.9061960577964784,1.0,0.0,3.0,1.0,0.0
12238260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8187673091888428,0.4383750259876251,0.3987705707550049,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9123728275299072,0.6120489835739136,0.5826413035392761,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.93016916513443,0.6453592777252197,0.4524314999580383,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7772504091262817,0.3747884333133697,0.3598270118236542,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6645709276199341,0.2318143993616104,1.0683972835540771,285.2972106933594,284.95001220703125,300.09478759765625,288.98638916015625,298.1231689453125,297.31719970703125,285.2961120605469,1.0,0.6705445647239685,0.3869292438030243,0.3869292438030243,1.0,1.0,-3.437082290649414,0.9982277750968932,2.438854694366455,0.2216473370790481,0.912117838859558,0.912117838859558,0.0,234.1975555419922,244.0,46599.83203125,0.0,3688.8466796875,1.0,280.65771484375,283.6914367675781,292.03924560546875,295.03033447265625,293.1499938964844,293.1499938964844,280.3500061035156,35500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739705324172974,1.0,0.0,0.0,3.675011396408081,3.6750354766845694,9.011781685330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.19873046875,0.0,1557.4107666015625,1895.4371337890625,0.0,4076.09521484375,0.9105273485183716,1.0,0.0,3.0,1.0,0.0
12238320,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.8187673091888428,0.4383750259876251,0.3987705707550049,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9123728275299072,0.6120489835739136,0.5826413035392761,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.93016916513443,0.6453592777252197,0.4524314999580383,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7772504091262817,0.3747884333133697,0.3598270118236542,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6645709276199341,0.2318143993616104,1.0683972835540771,285.2972106933594,284.95001220703125,300.09478759765625,288.98638916015625,298.1231689453125,297.31719970703125,285.2961120605469,1.0,0.6705445647239685,0.3869292438030243,0.3869292438030243,1.0,1.0,-3.437082290649414,0.9982277750968932,2.438854694366455,0.2216473370790481,0.912117838859558,0.912117838859558,0.0,234.1975555419922,244.0,46599.83203125,0.0,3688.8466796875,1.0,280.65771484375,283.6914367675781,292.03924560546875,295.03033447265625,293.1499938964844,293.1499938964844,280.3500061035156,35500.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739705324172974,1.0,0.0,0.0,3.675011396408081,3.6750354766845694,9.011781685330788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.19873046875,0.0,1557.4107666015625,1895.4371337890625,0.0,4076.09521484375,0.9105273485183716,1.0,0.0,3.0,1.0,0.0
12238380,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8164416551589966,0.4373963475227356,0.3982116878032684,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.9094975590705872,0.6111093759536743,0.582126259803772,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9287186861038208,0.647348165512085,0.4540611803531647,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7754089832305908,0.3747196495532989,0.3600473999977112,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.6630717515945435,0.2318128049373626,1.0695470571517944,285.1490783691406,284.95001220703125,300.0851745605469,288.9824523925781,298.11474609375,297.3110046386719,285.1435241699219,1.0,0.6720921993255615,0.386386513710022,0.386386513710022,1.0,1.0,-3.439406633377075,0.997400999069214,2.4420056343078613,0.2203844040632248,0.9121972322463988,0.9121972322463988,0.0,236.71548461914065,244.0,47712.55859375,0.0,3709.283935546875,1.0,280.39044189453125,283.5013732910156,292.0675964355469,295.1838073730469,293.1499938964844,293.1499938964844,280.3500061035156,35608.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852758049964904,1.0,0.0,0.0,3.683069229125977,3.683093547821045,9.051344136423722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.65478515625,0.0,1567.3126220703125,1895.4371337890625,0.0,4174.41162109375,0.9123740792274476,1.0,0.0,3.0,1.0,0.0
12238440,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8141729235649109,0.4364356696605682,0.3974696397781372,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.9067855477333068,0.6101067662239075,0.5813466906547546,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9270561337471008,0.6487112045288086,0.4550895690917969,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7735429406166077,0.3744595646858215,0.3599543571472168,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.6614848375320435,0.2316282838582992,1.069448709487915,285.1117553710937,284.95001220703125,300.0775756835937,288.9794921875,298.1068420410156,297.3044128417969,285.1103210449219,1.0,0.6730732321739197,0.3859601020812988,0.3859601020812988,1.0,1.0,-3.438587188720703,0.9958615303039552,2.442725658416748,0.2190685123205185,0.9127333760261536,0.9127333760261536,0.0,238.88571166992188,247.0,47818.93359375,0.0,3720.03515625,1.0,280.35797119140625,283.4605407714844,292.04180908203125,295.1293334960937,293.1499938964844,293.1499938964844,280.04998779296875,35672.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896425604820251,1.0,0.0,0.0,3.6877827644348153,3.687807083129883,9.074526019503536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.9228515625,0.0,1573.1343994140625,1895.4371337890625,0.0,4211.96044921875,0.9134969115257264,1.0,0.0,3.0,1.0,0.0
12238500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8116136193275452,0.4352053105831146,0.396578848361969,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9038248658180236,0.6087793707847595,0.5803432464599609,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9252439737319946,0.6500985026359558,0.4562205374240875,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7714303731918335,0.3740154504776001,0.3597383797168731,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.6596421599388123,0.2312822490930557,1.0687788724899292,284.9704284667969,284.95001220703125,300.0689392089844,288.97625732421875,298.0971984863281,297.296142578125,284.96343994140625,1.0,0.6740068197250366,0.3854755163192749,0.3854755163192749,1.0,1.0,-3.436607837677002,0.9937604665756226,2.442847490310669,0.2174407392740249,0.9114900231361388,0.9114900231361388,0.0,241.24493408203125,247.0,48830.75,0.0,3729.06103515625,1.0,280.1002197265625,283.2802124023437,292.055419921875,295.2590637207031,293.1499938964844,293.1499938964844,280.04998779296875,35793.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984328150749208,1.0,0.0,0.0,3.691287040710449,3.6913113594055176,9.091780270864548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.951171875,0.0,1578.0252685546875,1895.4371337890625,0.0,4286.7744140625,0.9143304824829102,1.0,0.0,3.0,1.0,0.0
12238560,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8087753057479858,0.4338330030441284,0.3954619169235229,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9007027745246887,0.6072579026222229,0.5790607929229736,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9231597781181335,0.6513274908065796,0.4571526646614074,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7690978646278381,0.3734149932861328,0.3593171834945678,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6575682759284973,0.2307891994714737,1.067290425300598,284.920654296875,284.95001220703125,300.0602722167969,288.97320556640625,298.0870056152344,297.2867736816406,284.91912841796875,1.0,0.6747080087661743,0.3851138651371002,0.3851138651371002,1.0,1.0,-3.432549238204956,0.9913029074668884,2.441246509552002,0.2159133702516555,0.9107552766799928,0.9107552766799928,0.0,243.657958984375,250.0,48915.91015625,0.0,3733.315673828125,1.0,280.05780029296875,283.2274475097656,292.0278625488281,295.1859130859375,293.1499938964844,293.1499938964844,279.75,35893.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692395210266113,3.6924197673797607,9.097240081246128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.72509765625,0.0,1580.0413818359375,1895.4371337890625,0.0,4300.0,0.9146752953529358,1.0,0.0,3.0,1.0,0.0
