time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238620,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8031272292137146,0.4308566153049469,0.3930686116218567,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8946782350540161,0.6038874983787537,0.5762125253677368,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.9192806482315063,0.6534892916679382,0.4588626325130462,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.7645746469497681,0.3719437718391418,0.3582193553447723,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.6534480452537537,0.2295364141464233,1.0630285739898682,284.7283630371094,284.95001220703125,300.0429077148437,288.96759033203125,298.0661926269531,297.267578125,284.7268371582031,1.0,0.6756225824356079,0.3843905329704284,0.3843905329704284,1.0,1.0,-3.4218599796295166,0.9855771660804749,2.4362828731536865,0.2125911116600036,0.9062008261680604,0.9062008261680604,0.0,248.1221618652344,253.0,49913.5,0.0,3733.403076171875,1.0,279.7579040527344,282.99615478515625,292.0525817871094,295.2652282714844,293.1499938964844,293.1499938964844,279.45001220703125,36146.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687657594680786,3.6876821517944336,9.073910405277276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.0224609375,0.0,1576.5733642578125,1895.4371337890625,0.0,4300.0,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
12238680,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8031272292137146,0.4308566153049469,0.3930686116218567,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8946782350540161,0.6038874983787537,0.5762125253677368,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.9192806482315063,0.6534892916679382,0.4588626325130462,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286376953125,0.7645746469497681,0.3719437718391418,0.3582193553447723,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.6534480452537537,0.2295364141464233,1.0630285739898682,284.7283630371094,284.95001220703125,300.0429077148437,288.96759033203125,298.0661926269531,297.267578125,284.7268371582031,1.0,0.6756225824356079,0.3843905329704284,0.3843905329704284,1.0,1.0,-3.4218599796295166,0.9855771660804749,2.4362828731536865,0.2125911116600036,0.9062008261680604,0.9062008261680604,0.0,248.1221618652344,253.0,49913.5,0.0,3733.403076171875,1.0,279.7579040527344,282.99615478515625,292.0525817871094,295.2652282714844,293.1499938964844,293.1499938964844,279.45001220703125,36146.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687657594680786,3.6876821517944336,9.073910405277276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.0224609375,0.0,1576.5733642578125,1895.4371337890625,0.0,4300.0,0.9137824773788452,1.0,0.0,3.0,1.0,0.0
12238740,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748291015625,0.8000416159629822,0.4290542304515838,0.3916479349136352,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.891420841217041,0.6018213629722595,0.5744814276695251,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57373046875,0.9172776341438292,0.654550313949585,0.4597569406032562,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.7621310949325562,0.3709841072559356,0.3574892282485962,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57781982421875,0.651177704334259,0.2287065833806991,1.0600616931915283,284.5743713378906,284.95001220703125,300.0330810546875,288.9647827148437,298.0543212890625,297.25665283203125,284.5686950683594,1.0,0.675903856754303,0.3839817643165588,0.3839817643165588,1.0,1.0,-3.414700746536255,0.9819695949554444,2.4327311515808105,0.2105835974216461,0.9019075632095336,0.9019075632095336,0.0,250.4375457763672,253.0,50843.1953125,0.0,3729.51171875,1.0,279.4895935058594,282.8055419921875,292.09442138671875,295.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,36321.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6804563999176025,3.68048095703125,9.038506618708196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.50341796875,0.0,1569.73974609375,1895.4371337890625,0.0,4300.0,0.9122604131698608,1.0,0.0,3.0,1.0,0.0
12238800,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368957519531,0.797553539276123,0.4276309907436371,0.3904244899749756,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.888818085193634,0.6001829504966736,0.5730043649673462,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.9156217575073242,0.6553198099136353,0.460322231054306,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370178222656,0.760168731212616,0.3701938986778259,0.356823593378067,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5376281738281,0.6493483781814575,0.2280160784721374,1.0573909282684326,284.5367736816406,284.95001220703125,300.0254821777344,288.9627685546875,298.0441589355469,297.2468566894531,284.5352783203125,1.0,0.6759971976280212,0.3836672306060791,0.3836672306060791,1.0,1.0,-3.408120632171631,0.9788370132446288,2.429283618927002,0.2089107632637024,0.8990961909294128,0.8990961909294128,0.0,252.23133850097656,256.0,50822.60546875,0.0,3723.99365234375,1.0,279.45782470703125,282.76824951171875,292.0891418457031,295.35894775390625,293.1499938964844,293.1499938964844,279.75,36424.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6726088523864746,3.672633171081543,9.000003160508641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.34814453125,0.0,1561.663818359375,1895.4371337890625,0.0,4300.0,0.910602331161499,1.0,0.0,3.0,1.0,0.0
12238860,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7940264344215393,0.4262262880802154,0.3887439370155334,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.8850124478340149,0.5982621312141418,0.5707533955574036,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.9143496751785278,0.6591621041297913,0.4626035392284393,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.757434606552124,0.3695715963840484,0.3559728264808655,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.6466665863990784,0.2272438406944275,1.0532017946243286,284.6971130371094,284.95001220703125,300.00799560546875,288.9587707519531,298.03680419921875,297.2452087402344,284.6982116699219,1.0,0.6764207482337952,0.3832912147045135,0.3832912147045135,1.0,1.0,-3.400057077407837,0.9750082492828368,2.425048828125,0.2066293954849243,0.8970384001731873,0.8970384001731873,0.0,254.9188232421875,259.0,49537.2421875,0.0,3720.104736328125,1.0,279.7422790527344,282.9754638671875,291.9839782714844,295.1245422363281,293.1499938964844,293.1499938964844,280.04998779296875,36361.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658470392227173,3.658494472503662,8.930841772780695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7861328125,0.0,1545.3212890625,1895.4371337890625,0.0,4300.0,0.9074278473854064,1.0,0.0,3.0,1.0,0.0
12238920,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7940264344215393,0.4262262880802154,0.3887439370155334,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.8850124478340149,0.5982621312141418,0.5707533955574036,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.9143496751785278,0.6591621041297913,0.4626035392284393,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.757434606552124,0.3695715963840484,0.3559728264808655,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.6466665863990784,0.2272438406944275,1.0532017946243286,284.6971130371094,284.95001220703125,300.00799560546875,288.9587707519531,298.03680419921875,297.2452087402344,284.6982116699219,1.0,0.6764207482337952,0.3832912147045135,0.3832912147045135,1.0,1.0,-3.400057077407837,0.9750082492828368,2.425048828125,0.2066293954849243,0.8970384001731873,0.8970384001731873,0.0,254.9188232421875,259.0,49537.2421875,0.0,3720.104736328125,1.0,279.7422790527344,282.9754638671875,291.9839782714844,295.1245422363281,293.1499938964844,293.1499938964844,280.04998779296875,36361.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658470392227173,3.658494472503662,8.930841772780695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7861328125,0.0,1545.3212890625,1895.4371337890625,0.0,4300.0,0.9074278473854064,1.0,0.0,3.0,1.0,0.0
12238980,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7929994463920593,0.4262816607952118,0.3885898292064667,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8837065100669861,0.5979576110839844,0.5702123045921326,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9158509969711304,0.6645836234092712,0.4661726057529449,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.756858229637146,0.3701760768890381,0.3563441932201385,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6460013389587402,0.227471649646759,1.0534424781799316,284.88348388671875,284.95001220703125,299.990478515625,288.95562744140625,298.04132080078125,297.2595520019531,284.88494873046875,1.0,0.6777006983757019,0.3829152286052704,0.3829152286052704,1.0,1.0,-3.404238224029541,0.975308895111084,2.428929328918457,0.2058161497116089,0.8976975679397583,0.8976975679397583,0.0,256.3107604980469,262.0,48385.2421875,0.0,3738.34326171875,1.0,280.0417785644531,283.2057800292969,291.9285583496094,294.9764099121094,293.1499938964844,293.1499938964844,280.3500061035156,36184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926550984382628,1.0,0.0,0.0,3.650984764099121,3.6510088443756095,8.894331813280587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8876953125,0.0,1535.643310546875,1895.4371337890625,0.0,4237.71826171875,0.9056425094604492,1.0,0.0,3.0,1.0,0.0
12239040,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7929994463920593,0.4262816607952118,0.3885898292064667,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8837065100669861,0.5979576110839844,0.5702123045921326,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9158509969711304,0.6645836234092712,0.4661726057529449,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.756858229637146,0.3701760768890381,0.3563441932201385,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6460013389587402,0.227471649646759,1.0534424781799316,284.88348388671875,284.95001220703125,299.990478515625,288.95562744140625,298.04132080078125,297.2595520019531,284.88494873046875,1.0,0.6777006983757019,0.3829152286052704,0.3829152286052704,1.0,1.0,-3.404238224029541,0.975308895111084,2.428929328918457,0.2058161497116089,0.8976975679397583,0.8976975679397583,0.0,256.3107604980469,262.0,48385.2421875,0.0,3738.34326171875,1.0,280.0417785644531,283.2057800292969,291.9285583496094,294.9764099121094,293.1499938964844,293.1499938964844,280.3500061035156,36184.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926550984382628,1.0,0.0,0.0,3.650984764099121,3.6510088443756095,8.894331813280587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.8876953125,0.0,1535.643310546875,1895.4371337890625,0.0,4237.71826171875,0.9056425094604492,1.0,0.0,3.0,1.0,0.0
12239100,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7927438020706177,0.4265580177307129,0.388744980096817,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8833243250846863,0.59812331199646,0.5702530741691589,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.916865050792694,0.6675720810890198,0.4681497812271118,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7568395137786865,0.3707397878170013,0.3567944765090942,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6459765434265137,0.2278289049863815,1.0547295808792114,285.0237121582031,284.95001220703125,299.981689453125,288.9544372558594,298.04461669921875,297.2680053710937,285.0307922363281,1.0,0.6786521673202515,0.3827272355556488,0.3827272355556488,1.0,1.0,-3.4089372158050537,0.9763289093971252,2.432608366012573,0.2057248055934906,0.8995567560195923,0.8995567560195923,0.0,257.0018615722656,262.0,47408.73828125,0.0,3753.793212890625,1.0,280.2987365722656,283.3843688964844,291.8958740234375,294.8275756835937,293.1499938964844,293.1499938964844,280.3500061035156,36058.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851682186126708,1.0,0.0,0.0,3.650254487991333,3.6502785682678223,8.890774552128278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.0380859375,0.0,1533.886474609375,1895.4371337890625,0.0,4173.4833984375,0.905427634716034,1.0,0.0,3.0,1.0,0.0
12239160,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7927464246749878,0.4269723296165466,0.3891176581382751,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8831995725631714,0.5984734296798706,0.5705581903457642,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9181618690490724,0.670712947845459,0.4703221321105957,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7570507526397705,0.3714502155780792,0.3574386537075043,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6461905241012573,0.2283266633749008,1.0568007230758667,285.0733947753906,284.95001220703125,299.972900390625,288.9534606933594,298.0486145019531,297.2777099609375,285.0749206542969,1.0,0.6798223257064819,0.3824318349361419,0.3824318349361419,1.0,1.0,-3.415627956390381,0.9777148962020874,2.437913179397583,0.2055599093437194,0.9009177684783936,0.9009177684783936,0.0,257.64227294921875,265.0,47342.3515625,0.0,3773.849853515625,1.0,280.34185791015625,283.4367980957031,291.9139404296875,294.8861694335937,293.1499938964844,293.1499938964844,280.04998779296875,35955.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819066524505616,1.0,0.0,0.0,3.652014970779419,3.652039051055908,8.899352224034374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.81005859375,0.0,1535.0748291015625,1895.4371337890625,0.0,4145.27490234375,0.9057190418243408,1.0,0.0,3.0,1.0,0.0
12239220,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7908061742782593,0.4260361492633819,0.38887819647789,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8810758590698242,0.597478449344635,0.5702524185180664,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9184397459030152,0.6749717593193054,0.4737729430198669,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7559688091278076,0.3717916309833526,0.3582034707069397,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.64541095495224,0.2286511659622192,1.0597937107086182,284.9178771972656,284.95001220703125,299.955322265625,288.9523010253906,298.0433349609375,297.2789611816406,284.9169311523437,1.0,0.6821761131286621,0.381841093301773,0.381841093301773,1.0,1.0,-3.423657178878784,0.9786363840103148,2.44502067565918,0.2048277556896209,0.8992077708244324,0.8992077708244324,0.0,260.3960876464844,268.0,48537.53125,0.0,3809.59765625,1.0,280.0578308105469,283.2378234863281,291.9930419921875,295.105224609375,293.1499938964844,293.1499938964844,280.3500061035156,36045.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994070529937744,1.0,0.0,0.0,3.650999069213867,3.651023149490357,8.894401730685786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.673828125,0.0,1534.6219482421875,1895.4371337890625,0.0,4249.77880859375,0.905526876449585,1.0,0.0,3.0,1.0,0.0
12239280,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7908061742782593,0.4260361492633819,0.38887819647789,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8810758590698242,0.597478449344635,0.5702524185180664,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9184397459030152,0.6749717593193054,0.4737729430198669,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7559688091278076,0.3717916309833526,0.3582034707069397,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.64541095495224,0.2286511659622192,1.0597937107086182,284.9178771972656,284.95001220703125,299.955322265625,288.9523010253906,298.0433349609375,297.2789611816406,284.9169311523437,1.0,0.6821761131286621,0.381841093301773,0.381841093301773,1.0,1.0,-3.423657178878784,0.9786363840103148,2.44502067565918,0.2048277556896209,0.8992077708244324,0.8992077708244324,0.0,260.3960876464844,268.0,48537.53125,0.0,3809.59765625,1.0,280.0578308105469,283.2378234863281,291.9930419921875,295.105224609375,293.1499938964844,293.1499938964844,280.3500061035156,36045.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994070529937744,1.0,0.0,0.0,3.650999069213867,3.651023149490357,8.894401730685786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.673828125,0.0,1534.6219482421875,1895.4371337890625,0.0,4249.77880859375,0.905526876449585,1.0,0.0,3.0,1.0,0.0
12239340,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7883465886116028,0.4257126450538635,0.3883516788482666,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8783571124076843,0.5968782901763916,0.5694777965545654,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.918128788471222,0.6800187230110168,0.4770276844501495,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7543473839759827,0.3723126053810119,0.3586038053035736,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6441023349761963,0.2290171682834625,1.06137216091156,285.0835266113281,284.95001220703125,299.937744140625,288.95220947265625,298.0419311523437,297.28564453125,285.0847473144531,1.0,0.6843197345733643,0.3812503516674042,0.3812503516674042,1.0,1.0,-3.428377866744995,0.9784623384475708,2.4499154090881348,0.2034511715173721,0.902345597743988,0.902345597743988,0.0,263.4652099609375,271.0,47476.32421875,0.0,3839.19873046875,1.0,280.3421936035156,283.44415283203125,291.92645263671875,294.92193603515625,293.1499938964844,293.1499938964844,280.04998779296875,35884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855334758758544,1.0,0.0,0.0,3.654561758041382,3.654585599899292,8.911767963581951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.88037109375,0.0,1537.3822021484375,1895.4371337890625,0.0,4176.6337890625,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12239400,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.7883465886116028,0.4257126450538635,0.3883516788482666,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8783571124076843,0.5968782901763916,0.5694777965545654,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.918128788471222,0.6800187230110168,0.4770276844501495,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7543473839759827,0.3723126053810119,0.3586038053035736,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6441023349761963,0.2290171682834625,1.06137216091156,285.0835266113281,284.95001220703125,299.937744140625,288.95220947265625,298.0419311523437,297.28564453125,285.0847473144531,1.0,0.6843197345733643,0.3812503516674042,0.3812503516674042,1.0,1.0,-3.428377866744995,0.9784623384475708,2.4499154090881348,0.2034511715173721,0.902345597743988,0.902345597743988,0.0,263.4652099609375,271.0,47476.32421875,0.0,3839.19873046875,1.0,280.3421936035156,283.44415283203125,291.92645263671875,294.92193603515625,293.1499938964844,293.1499938964844,280.04998779296875,35884.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855334758758544,1.0,0.0,0.0,3.654561758041382,3.654585599899292,8.911767963581951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.88037109375,0.0,1537.3822021484375,1895.4371337890625,0.0,4176.6337890625,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12239460,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7856824994087219,0.4244192540645599,0.3877188861370086,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8754542469978333,0.5953788161277771,0.5686153769493103,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9174924492836,0.6838037967681885,0.4801117777824402,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7525749206542969,0.3722565174102783,0.3589531183242798,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6426826119422913,0.2290265411138534,1.0628935098648071,284.9230041503906,284.95001220703125,299.920166015625,288.9532775878906,298.03277587890625,297.281982421875,284.92193603515625,1.0,0.6864621043205261,0.3805316686630249,0.3805316686630249,1.0,1.0,-3.4325509071350098,0.97771817445755,2.4548327922821045,0.2018792629241943,0.9006661772727966,0.9006661772727966,0.0,266.7675170898437,274.0,48635.66015625,0.0,3868.865234375,1.0,280.05780029296875,283.24078369140625,291.9896850585937,295.11102294921875,293.1499938964844,293.1499938964844,279.75,36002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996342957019806,1.0,0.0,0.0,3.655161142349243,3.655185222625733,8.914691989048151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.6396484375,0.0,1538.940185546875,1895.4371337890625,0.0,4269.08349609375,0.9064248204231262,1.0,0.0,3.0,1.0,0.0
12239520,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7856824994087219,0.4244192540645599,0.3877188861370086,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8754542469978333,0.5953788161277771,0.5686153769493103,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9174924492836,0.6838037967681885,0.4801117777824402,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7525749206542969,0.3722565174102783,0.3589531183242798,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6426826119422913,0.2290265411138534,1.0628935098648071,284.9230041503906,284.95001220703125,299.920166015625,288.9532775878906,298.03277587890625,297.281982421875,284.92193603515625,1.0,0.6864621043205261,0.3805316686630249,0.3805316686630249,1.0,1.0,-3.4325509071350098,0.97771817445755,2.4548327922821045,0.2018792629241943,0.9006661772727966,0.9006661772727966,0.0,266.7675170898437,274.0,48635.66015625,0.0,3868.865234375,1.0,280.05780029296875,283.24078369140625,291.9896850585937,295.11102294921875,293.1499938964844,293.1499938964844,279.75,36002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996342957019806,1.0,0.0,0.0,3.655161142349243,3.655185222625733,8.914691989048151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.6396484375,0.0,1538.940185546875,1895.4371337890625,0.0,4269.08349609375,0.9064248204231262,1.0,0.0,3.0,1.0,0.0
12239580,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.7830237150192261,0.4229005575180053,0.3866762518882751,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.8726664781570435,0.593656599521637,0.5673503875732422,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.9159680604934692,0.6854120492935181,0.481493204832077,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7506505250930786,0.3716721534729004,0.3586865961551666,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.6410573720932007,0.2286159098148346,1.0622047185897827,284.7651062011719,284.95001220703125,299.9089050292969,288.9545593261719,298.0213317871094,297.2721252441406,284.76092529296875,1.0,0.6874968409538269,0.3800716698169708,0.3800716698169708,1.0,1.0,-3.43029522895813,0.9755947589874268,2.454700469970703,0.2003166824579239,0.8976342678070068,0.8976342678070068,0.0,269.43096923828125,274.0,49676.13671875,0.0,3878.8779296875,1.0,279.78076171875,283.0431823730469,292.0301208496094,295.25421142578125,293.1499938964844,293.1499938964844,279.75,36151.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651467800140381,3.65149188041687,8.896685130821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.30126953125,0.0,1535.93310546875,1895.4371337890625,0.0,4300.0,0.9056745171546936,1.0,0.0,3.0,1.0,0.0
12239640,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7812750935554504,0.4219534397125244,0.3858914077281952,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.8708553910255432,0.5925700664520264,0.5664110779762268,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.9148253798484802,0.6862152814865112,0.4820895493030548,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.7493502497673035,0.3712307512760162,0.358364462852478,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.6399328112602234,0.228281632065773,1.0611807107925415,284.73992919921875,284.95001220703125,299.9025573730469,288.9555053710937,298.0139465332031,297.2652282714844,284.73858642578125,1.0,0.6879314184188843,0.3798129558563232,0.3798129558563232,1.0,1.0,-3.427321672439575,0.9738357067108154,2.45348596572876,0.1992291808128357,0.8963387608528137,0.8963387608528137,0.0,271.0458374023437,277.0,49694.63671875,0.0,3880.959716796875,1.0,279.7583312988281,283.0171813964844,292.0252685546875,295.22021484375,293.1499938964844,293.1499938964844,280.04998779296875,36208.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648041248321533,3.6480653285980233,8.87999647147808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.63134765625,0.0,1532.54833984375,1895.4371337890625,0.0,4300.0,0.9049667119979858,1.0,0.0,3.0,1.0,0.0
12239700,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7792283296585083,0.4211888611316681,0.3849804699420929,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8687034249305725,0.5915638208389282,0.565255880355835,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9136974811553956,0.687992513179779,0.4830917119979858,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7478168606758118,0.3709212839603424,0.3579742610454559,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6385745406150818,0.2279948443174362,1.0597739219665527,284.8584289550781,284.95001220703125,299.893798828125,288.95709228515625,298.00836181640625,297.2621459960937,284.8646240234375,1.0,0.6884831786155701,0.3794535994529724,0.3794535994529724,1.0,1.0,-3.4238736629486084,0.9716256260871888,2.4522480964660645,0.1976903975009918,0.8968643546104431,0.8968643546104431,0.0,272.9700622558594,277.0,48658.1328125,0.0,3883.67919921875,1.0,280.00128173828125,283.17486572265625,291.9526062011719,294.9997253417969,293.1499938964844,293.1499938964844,280.04998779296875,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987152218818665,1.0,0.0,0.0,3.644857883453369,3.6448819637298575,8.864505502970133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.05908203125,0.0,1528.62744140625,1895.4371337890625,0.0,4289.16015625,0.9042720794677734,1.0,0.0,3.0,1.0,0.0
12239760,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7781314849853516,0.420941025018692,0.3846353888511657,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8674572110176086,0.5910794138908386,0.5646637082099915,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9136622548103333,0.6903496980667114,0.4846110343933105,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7470231056213379,0.3709774017333984,0.3579393327236175,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6378464698791504,0.2279695272445678,1.0594091415405271,284.9006652832031,284.95001220703125,299.885009765625,288.9590148925781,298.0075988769531,297.2653503417969,284.9017944335937,1.0,0.6891723871231079,0.3792023658752441,0.3792023658752441,1.0,1.0,-3.4240856170654297,0.9709324240684508,2.453153371810913,0.1968412548303604,0.8969956040382385,0.8969956040382385,0.0,274.2521057128906,280.0,48514.30859375,0.0,3891.713134765625,1.0,280.0422668457031,283.2216796875,291.93914794921875,295.0062561035156,293.1499938964844,293.1499938964844,280.3500061035156,36099.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995545506477356,1.0,0.0,0.0,3.6435813903808594,3.6436054706573486,8.858297633196344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.53369140625,0.0,1526.785888671875,1895.4371337890625,0.0,4262.3173828125,0.9039217233657836,1.0,0.0,3.0,1.0,0.0
12239820,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7771540284156799,0.4212422966957092,0.3847392499446869,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.866167426109314,0.5910042524337769,0.5643875598907471,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.914936661720276,0.6959519386291504,0.4883296489715576,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7464855909347534,0.3717868030071258,0.3585482239723205,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.6373779773712158,0.2284842729568481,1.061161994934082,285.085205078125,284.95001220703125,299.86749267578125,288.9638366699219,298.0124816894531,297.2802734375,285.08660888671875,1.0,0.6910200715065002,0.3786998689174652,0.3786998689174652,1.0,1.0,-3.431181669235229,0.9717930555343628,2.459388494491577,0.1959739178419113,0.9003309011459351,0.9003309011459351,0.0,276.1391906738281,283.0,47438.77734375,0.0,3920.430419921875,1.0,280.3417053222656,283.4476318359375,291.918701171875,294.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,35900.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833025336265564,1.0,0.0,0.0,3.6466548442840576,3.646678686141968,8.873247452356736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.783203125,0.0,1528.7098388671875,1895.4371337890625,0.0,4157.3642578125,0.9044787287712096,1.0,0.0,3.0,1.0,0.0
12239880,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7771540284156799,0.4212422966957092,0.3847392499446869,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.866167426109314,0.5910042524337769,0.5643875598907471,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.914936661720276,0.6959519386291504,0.4883296489715576,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7464855909347534,0.3717868030071258,0.3585482239723205,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.6373779773712158,0.2284842729568481,1.061161994934082,285.085205078125,284.95001220703125,299.86749267578125,288.9638366699219,298.0124816894531,297.2802734375,285.08660888671875,1.0,0.6910200715065002,0.3786998689174652,0.3786998689174652,1.0,1.0,-3.431181669235229,0.9717930555343628,2.459388494491577,0.1959739178419113,0.9003309011459351,0.9003309011459351,0.0,276.1391906738281,283.0,47438.77734375,0.0,3920.430419921875,1.0,280.3417053222656,283.4476318359375,291.918701171875,294.8976745605469,293.1499938964844,293.1499938964844,280.04998779296875,35900.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833025336265564,1.0,0.0,0.0,3.6466548442840576,3.646678686141968,8.873247452356736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.783203125,0.0,1528.7098388671875,1895.4371337890625,0.0,4157.3642578125,0.9044787287712096,1.0,0.0,3.0,1.0,0.0
12239940,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.775187075138092,0.4201513230800628,0.3843297362327575,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8639906644821167,0.5897001624107361,0.5637352466583252,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9149675965309144,0.6998303532600403,0.491510808467865,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7452926635742188,0.3718630373477936,0.3590338826179504,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6364678144454956,0.2286124676465988,1.0631741285324097,284.9276733398437,284.95001220703125,299.8500061035156,288.9700622558594,298.0047912597656,297.27783203125,284.9266662597656,1.0,0.6930832266807556,0.3781974017620086,0.3781974017620086,1.0,1.0,-3.436748504638672,0.9721261262893676,2.464622259140014,0.1952081322669983,0.8987391591072083,0.8987391591072083,0.0,278.9694519042969,286.0,48617.703125,0.0,3950.932861328125,1.0,280.057861328125,283.2467041015625,292.0047607421875,295.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994153082370758,1.0,0.0,0.0,3.6470329761505127,3.647056818008423,8.875087473825261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4013671875,0.0,1529.93603515625,1895.4371337890625,0.0,4250.48095703125,0.904611885547638,1.0,0.0,3.0,1.0,0.0
12240000,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.775187075138092,0.4201513230800628,0.3843297362327575,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8639906644821167,0.5897001624107361,0.5637352466583252,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9149675965309144,0.6998303532600403,0.491510808467865,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7452926635742188,0.3718630373477936,0.3590338826179504,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6364678144454956,0.2286124676465988,1.0631741285324097,284.9276733398437,284.95001220703125,299.8500061035156,288.9700622558594,298.0047912597656,297.27783203125,284.9266662597656,1.0,0.6930832266807556,0.3781974017620086,0.3781974017620086,1.0,1.0,-3.436748504638672,0.9721261262893676,2.464622259140014,0.1952081322669983,0.8987391591072083,0.8987391591072083,0.0,278.9694519042969,286.0,48617.703125,0.0,3950.932861328125,1.0,280.057861328125,283.2467041015625,292.0047607421875,295.1201477050781,293.1499938964844,293.1499938964844,280.3500061035156,36008.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994153082370758,1.0,0.0,0.0,3.6470329761505127,3.647056818008423,8.875087473825261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.4013671875,0.0,1529.93603515625,1895.4371337890625,0.0,4250.48095703125,0.904611885547638,1.0,0.0,3.0,1.0,0.0
12240060,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7729252576828003,0.4197323024272918,0.383709967136383,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8615009188652039,0.5889286398887634,0.5627852082252502,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9146701693534852,0.7046012878417969,0.4945519864559173,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7437859177589417,0.3722097873687744,0.3592529296875,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6352430582046509,0.2288640290498733,1.0641603469848633,285.0918273925781,284.95001220703125,299.8326721191406,288.97705078125,298.0025329589844,297.2832336425781,285.093017578125,1.0,0.6949814558029175,0.377555787563324,0.377555787563324,1.0,1.0,-3.439958095550537,0.9712860584259032,2.468672037124634,0.1935126334428787,0.9019746780395508,0.9019746780395508,0.0,281.9640197753906,289.0,47548.8046875,0.0,3976.592041015625,1.0,280.3421630859375,283.451416015625,291.9476013183594,294.94537353515625,293.1499938964844,293.1499938964844,280.04998779296875,35858.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848759770393372,1.0,0.0,0.0,3.651578187942505,3.651602268218994,8.897223437998036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.2099609375,0.0,1533.863037109375,1895.4371337890625,0.0,4170.96142578125,0.9055464267730712,1.0,0.0,3.0,1.0,0.0
12240120,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7729252576828003,0.4197323024272918,0.383709967136383,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8615009188652039,0.5889286398887634,0.5627852082252502,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9146701693534852,0.7046012878417969,0.4945519864559173,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7437859177589417,0.3722097873687744,0.3592529296875,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.6352430582046509,0.2288640290498733,1.0641603469848633,285.0918273925781,284.95001220703125,299.8326721191406,288.97705078125,298.0025329589844,297.2832336425781,285.093017578125,1.0,0.6949814558029175,0.377555787563324,0.377555787563324,1.0,1.0,-3.439958095550537,0.9712860584259032,2.468672037124634,0.1935126334428787,0.9019746780395508,0.9019746780395508,0.0,281.9640197753906,289.0,47548.8046875,0.0,3976.592041015625,1.0,280.3421630859375,283.451416015625,291.9476013183594,294.94537353515625,293.1499938964844,293.1499938964844,280.04998779296875,35858.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848759770393372,1.0,0.0,0.0,3.651578187942505,3.651602268218994,8.897223437998036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.2099609375,0.0,1533.863037109375,1895.4371337890625,0.0,4170.96142578125,0.9055464267730712,1.0,0.0,3.0,1.0,0.0
12240180,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7705411911010742,0.418400228023529,0.3830271959304809,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8589124083518982,0.5873331427574158,0.5618035793304443,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9141587615013124,0.7081843614578247,0.4974834620952606,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7422066926956177,0.3720340132713318,0.3594759702682495,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6339858174324036,0.2288061678409576,1.0653256177902222,284.9308776855469,284.95001220703125,299.8155212402344,288.984130859375,297.9923095703125,297.2776184082031,284.9297790527344,1.0,0.696929931640625,0.3769141733646393,0.3769141733646393,1.0,1.0,-3.4431633949279785,0.970414102077484,2.4727492332458496,0.1920289695262909,0.9003984332084656,0.9003984332084656,0.0,285.1630554199219,292.0,48706.75390625,0.0,4003.464111328125,1.0,280.0578308105469,283.2474365234375,292.0187072753906,295.14288330078125,293.1499938964844,293.1499938964844,279.75,35982.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953268766403198,1.0,0.0,0.0,3.652931690216065,3.6529557704925537,8.903820685191022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.15478515625,0.0,1536.304931640625,1895.4371337890625,0.0,4260.46044921875,0.905911386013031,1.0,0.0,3.0,1.0,0.0
12240240,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7705411911010742,0.418400228023529,0.3830271959304809,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8589124083518982,0.5873331427574158,0.5618035793304443,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9141587615013124,0.7081843614578247,0.4974834620952606,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7422066926956177,0.3720340132713318,0.3594759702682495,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6339858174324036,0.2288061678409576,1.0653256177902222,284.9308776855469,284.95001220703125,299.8155212402344,288.984130859375,297.9923095703125,297.2776184082031,284.9297790527344,1.0,0.696929931640625,0.3769141733646393,0.3769141733646393,1.0,1.0,-3.4431633949279785,0.970414102077484,2.4727492332458496,0.1920289695262909,0.9003984332084656,0.9003984332084656,0.0,285.1630554199219,292.0,48706.75390625,0.0,4003.464111328125,1.0,280.0578308105469,283.2474365234375,292.0187072753906,295.14288330078125,293.1499938964844,293.1499938964844,279.75,35982.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953268766403198,1.0,0.0,0.0,3.652931690216065,3.6529557704925537,8.903820685191022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.15478515625,0.0,1536.304931640625,1895.4371337890625,0.0,4260.46044921875,0.905911386013031,1.0,0.0,3.0,1.0,0.0
12240300,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.768743634223938,0.4172641336917877,0.3822520077228546,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8570489287376404,0.5860427618026733,0.5608534216880798,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9131929278373718,0.7094153761863708,0.498545229434967,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7409212589263916,0.3715751767158508,0.3592578470706939,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.6329070329666138,0.2284976691007614,1.0648014545440674,284.7943420410156,284.95001220703125,299.8070373535156,288.9877319335937,297.9834289550781,297.2697448730469,284.7875671386719,1.0,0.6976925134658813,0.3765933811664581,0.3765933811664581,1.0,1.0,-3.441477537155152,0.9688932299613952,2.472584247589112,0.1909196823835373,0.8980299234390259,0.8980299234390259,0.0,287.1486511230469,292.0,49698.171875,0.0,4010.880615234375,1.0,279.8011474609375,283.0727233886719,292.0566101074219,295.3004455566406,293.1499938964844,293.1499938964844,279.75,36096.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650866270065308,3.650890350341797,8.89375485257915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.4775390625,0.0,1534.8565673828125,1895.4371337890625,0.0,4300.0,0.9054908752441406,1.0,0.0,3.0,1.0,0.0
12240360,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7665834426879883,0.4159250855445862,0.3811845481395721,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.8548434972763062,0.5845159888267517,0.5595780611038208,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.9118086099624634,0.7104111313819885,0.4993309378623962,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476501464844,0.7393262386322021,0.3709174990653991,0.3587940633296966,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.6315316557884216,0.2280204743146896,1.0633916854858398,284.7474365234375,284.95001220703125,299.798583984375,288.9913330078125,297.9731750488281,297.25982666015625,284.7461242675781,1.0,0.6982585787773132,0.3763166069984436,0.3763166069984436,1.0,1.0,-3.4373552799224854,0.966694176197052,2.470660924911499,0.1896636486053466,0.8961696624755859,0.8961696624755859,0.0,289.3348693847656,295.0,49768.9921875,0.0,4013.315673828125,1.0,279.75811767578125,283.0232238769531,292.05596923828125,295.25537109375,293.1499938964844,293.1499938964844,280.04998779296875,36192.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646418809890747,3.646442890167236,8.872099783729936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.76220703125,0.0,1530.6248779296875,1895.4371337890625,0.0,4300.0,0.9045924544334412,1.0,0.0,3.0,1.0,0.0
12240420,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.763762354850769,0.414893627166748,0.3799127638339996,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8518204689025879,0.5829881429672241,0.5578015446662903,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9108256697654724,0.7144268751144409,0.5017543435096741,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7372298836708069,0.3705871403217315,0.3582917749881744,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6296509504318237,0.2276832312345504,1.0614819526672363,284.9080810546875,284.95001220703125,299.78173828125,288.9985656738281,297.96728515625,297.2599182128906,284.9092102050781,1.0,0.6993959546089172,0.3757631182670593,0.3757631182670593,1.0,1.0,-3.433688163757324,0.9638368487358092,2.46985125541687,0.1874028295278549,0.8969261050224304,0.8969261050224304,0.0,292.4665222167969,298.0,48589.875,0.0,4022.45751953125,1.0,280.0421447753906,283.2274169921875,291.9754638671875,295.0458374023437,293.1499938964844,293.1499938964844,280.3500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946235418319702,1.0,0.0,0.0,3.6424977779388414,3.642521619796753,8.853028816702135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.02197265625,0.0,1525.4781494140625,1895.4371337890625,0.0,4254.4833984375,0.90366929769516,1.0,0.0,3.0,1.0,0.0
