time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240480,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.763762354850769,0.414893627166748,0.3799127638339996,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8518204689025879,0.5829881429672241,0.5578015446662903,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9108256697654724,0.7144268751144409,0.5017543435096741,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7372298836708069,0.3705871403217315,0.3582917749881744,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6296509504318237,0.2276832312345504,1.0614819526672363,284.9080810546875,284.95001220703125,299.78173828125,288.9985656738281,297.96728515625,297.2599182128906,284.9092102050781,1.0,0.6993959546089172,0.3757631182670593,0.3757631182670593,1.0,1.0,-3.433688163757324,0.9638368487358092,2.46985125541687,0.1874028295278549,0.8969261050224304,0.8969261050224304,0.0,292.4665222167969,298.0,48589.875,0.0,4022.45751953125,1.0,280.0421447753906,283.2274169921875,291.9754638671875,295.0458374023437,293.1499938964844,293.1499938964844,280.3500061035156,36085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946235418319702,1.0,0.0,0.0,3.6424977779388414,3.642521619796753,8.853028816702135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.02197265625,0.0,1525.4781494140625,1895.4371337890625,0.0,4254.4833984375,0.90366929769516,1.0,0.0,3.0,1.0,0.0
12240540,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7629077434539795,0.4151699542999267,0.3799934983253479,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8506734371185303,0.5828607082366943,0.5574770569801331,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9120708703994752,0.7199384570121765,0.5054050087928772,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.736753523349762,0.371325135231018,0.3588313460350036,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6292531490325928,0.2281814366579055,1.0631479024887085,285.0924987792969,284.95001220703125,299.7649841308594,289.005859375,297.9723815917969,297.2748413085937,285.0939025878906,1.0,0.7011592388153076,0.3752095997333526,0.3752095997333526,1.0,1.0,-3.4404282569885254,0.9644001126289368,2.4760282039642334,0.1862939149141311,0.9003583192825317,0.9003583192825317,0.0,294.3144226074219,301.0,47514.81640625,0.0,4050.37939453125,1.0,280.3417053222656,283.453125,291.9597473144531,294.9427795410156,293.1499938964844,293.1499938964844,280.04998779296875,35887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822087287902832,1.0,0.0,0.0,3.646059989929199,3.646083831787109,8.870352985468344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.689453125,0.0,1527.9522705078125,1895.4371337890625,0.0,4147.89306640625,0.9043364524841307,1.0,0.0,3.0,1.0,0.0
12240600,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7629077434539795,0.4151699542999267,0.3799934983253479,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.8506734371185303,0.5828607082366943,0.5574770569801331,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9120708703994752,0.7199384570121765,0.5054050087928772,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.736753523349762,0.371325135231018,0.3588313460350036,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6292531490325928,0.2281814366579055,1.0631479024887085,285.0924987792969,284.95001220703125,299.7649841308594,289.005859375,297.9723815917969,297.2748413085937,285.0939025878906,1.0,0.7011592388153076,0.3752095997333526,0.3752095997333526,1.0,1.0,-3.4404282569885254,0.9644001126289368,2.4760282039642334,0.1862939149141311,0.9003583192825317,0.9003583192825317,0.0,294.3144226074219,301.0,47514.81640625,0.0,4050.37939453125,1.0,280.3417053222656,283.453125,291.9597473144531,294.9427795410156,293.1499938964844,293.1499938964844,280.04998779296875,35887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822087287902832,1.0,0.0,0.0,3.646059989929199,3.646083831787109,8.870352985468344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.689453125,0.0,1527.9522705078125,1895.4371337890625,0.0,4147.89306640625,0.9043364524841307,1.0,0.0,3.0,1.0,0.0
12240660,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7611498236656189,0.4140741527080536,0.3795742392539978,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8487278819084167,0.5815228223800659,0.5567871332168579,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9121419191360474,0.7236562371253967,0.5084887742996216,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.735680878162384,0.3713324069976806,0.3592515885829925,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6284582018852234,0.2282960712909698,1.0650972127914429,284.93505859375,284.95001220703125,299.748291015625,289.0131225585937,297.9649353027344,297.2723083496094,284.9340515136719,1.0,0.7031468152999878,0.3747236728668213,0.3747236728668213,1.0,1.0,-3.445666790008545,0.9646462202072144,2.48102068901062,0.1854805052280426,0.8988659381866455,0.8988659381866455,0.0,297.12506103515625,289.0,48697.61328125,0.0,4080.210205078125,1.0,280.057861328125,283.2520751953125,292.0479431152344,295.1683044433594,293.1499938964844,293.1499938964844,280.3500061035156,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930947422981262,1.0,0.0,0.0,3.6469011306762695,3.646925210952759,8.874446848494699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.01904296875,0.0,1529.69677734375,1895.4371337890625,0.0,4241.46728515625,0.9045736789703368,1.0,0.0,3.0,1.0,0.0
12240720,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7611498236656189,0.4140741527080536,0.3795742392539978,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8487278819084167,0.5815228223800659,0.5567871332168579,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9121419191360474,0.7236562371253967,0.5084887742996216,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.735680878162384,0.3713324069976806,0.3592515885829925,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.6284582018852234,0.2282960712909698,1.0650972127914429,284.93505859375,284.95001220703125,299.748291015625,289.0131225585937,297.9649353027344,297.2723083496094,284.9340515136719,1.0,0.7031468152999878,0.3747236728668213,0.3747236728668213,1.0,1.0,-3.445666790008545,0.9646462202072144,2.48102068901062,0.1854805052280426,0.8988659381866455,0.8988659381866455,0.0,297.12506103515625,289.0,48697.61328125,0.0,4080.210205078125,1.0,280.057861328125,283.2520751953125,292.0479431152344,295.1683044433594,293.1499938964844,293.1499938964844,280.3500061035156,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930947422981262,1.0,0.0,0.0,3.6469011306762695,3.646925210952759,8.874446848494699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.01904296875,0.0,1529.69677734375,1895.4371337890625,0.0,4241.46728515625,0.9045736789703368,1.0,0.0,3.0,1.0,0.0
12240780,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.761896014213562,0.4136556386947632,0.3787947297096252,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8495883941650391,0.5808265209197998,0.5557461380958557,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9151142239570618,0.7268676161766052,0.5103161931037903,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7367221117019653,0.3714548349380493,0.3590875566005707,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.629361093044281,0.2284121811389923,1.064637303352356,285.08251953125,284.95001220703125,299.7362670898437,289.018310546875,297.9626770019531,297.2748107910156,285.0853576660156,1.0,0.7016760110855103,0.3743737936019897,0.3743737936019897,1.0,1.0,-3.444920778274536,0.9633517861366272,2.4815690517425537,0.1842615455389022,0.9014401435852052,0.9014401435852052,0.0,294.888427734375,289.0,47629.33203125,0.0,4065.167724609375,1.0,280.32818603515625,283.4394836425781,291.985107421875,294.9745178222656,293.1499938964844,293.1499938964844,280.3500061035156,35878.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852775931358336,1.0,0.0,0.0,3.649877548217773,3.649901390075684,8.888937372830696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.49560546875,0.0,1532.1207275390625,1895.4371337890625,0.0,4174.4267578125,0.9051912426948548,1.0,0.0,3.0,1.0,0.0
12240840,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.762922465801239,0.4136587381362915,0.378694087266922,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8506709337234497,0.5807198286056519,0.5555334687232971,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.91725754737854,0.7283033728599548,0.5112287998199463,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.7377463579177856,0.3716238737106323,0.3591391444206238,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6302377581596375,0.2285497933626175,1.0647610425949097,285.0971374511719,284.95001220703125,299.7315673828125,289.0203552246094,297.9632263183594,297.2777709960937,285.0982360839844,1.0,0.7008519172668457,0.3742377161979675,0.3742377161979675,1.0,1.0,-3.445850610733032,0.9632487297058104,2.4826018810272217,0.1839101165533065,0.9021615386009216,0.9021615386009216,0.0,293.0495300292969,277.0,47603.00390625,0.0,4056.718505859375,1.0,280.3421630859375,283.45489501953125,291.9911193847656,294.993408203125,293.1499938964844,293.1499938964844,280.04998779296875,35847.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838916063308716,1.0,0.0,0.0,3.651844024658203,3.651867866516113,8.898518899513874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.15673828125,0.0,1534.082763671875,1895.4371337890625,0.0,4162.45849609375,0.9055983424186708,1.0,0.0,3.0,1.0,0.0
12240900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7650305032730103,0.4132424592971802,0.3784187138080597,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8529335260391235,0.5801469087600708,0.5550745129585266,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9215126633644104,0.7302935719490051,0.5127410292625427,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7398571968078613,0.3716862201690674,0.3591904938220978,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6320531964302063,0.228656992316246,1.0649195909500122,284.9766540527344,284.95001220703125,299.72320556640625,289.02392578125,297.9604187011719,297.2778625488281,284.97039794921875,1.0,0.6990570425987244,0.373994767665863,0.373994767665863,1.0,1.0,-3.447044610977173,0.9629062414169312,2.4841384887695312,0.1833267509937286,0.901182234287262,0.901182234287262,0.0,289.2403259277344,277.0,48612.8125,0.0,4037.33251953125,1.0,280.0986022949219,283.2957458496094,292.05694580078125,295.2070617675781,293.1499938964844,293.1499938964844,280.04998779296875,35910.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990407407283783,1.0,0.0,0.0,3.653656244277954,3.6536803245544434,8.907353503673221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.15576171875,0.0,1536.573486328125,1895.4371337890625,0.0,4218.51123046875,0.9059978723526,1.0,0.0,3.0,1.0,0.0
12240960,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7668673992156982,0.4123997390270233,0.377656489610672,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8550187349319458,0.5791460275650024,0.5541329979896545,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9255326390266418,0.7317529916763306,0.5137599110603333,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.7418147325515747,0.3714416325092315,0.358919233083725,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.6337295174598694,0.2285488992929458,1.0641002655029297,284.9331359863281,284.95001220703125,299.71484375,289.0274963378906,297.9535827636719,297.2725524902344,284.93194580078125,1.0,0.6967832446098328,0.3737174570560455,0.3737174570560455,1.0,1.0,-3.444915771484375,0.9613770246505736,2.483538866043091,0.1823078244924545,0.9005970358848572,0.9005970358848572,0.0,285.2796325683594,265.0,48726.65625,0.0,4008.642333984375,1.0,280.05767822265625,283.2482604980469,292.06158447265625,295.1884460449219,293.1499938964844,293.1499938964844,279.75,35976.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942270517349244,1.0,0.0,0.0,3.6534600257873535,3.6534841060638414,8.906396260499605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.75927734375,0.0,1536.8443603515625,1895.4371337890625,0.0,4251.11083984375,0.90602445602417,1.0,0.0,3.0,1.0,0.0
12241020,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7705726027488708,0.4100557565689087,0.3754422068595886,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8593495488166809,0.5764038562774658,0.5514642000198364,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9338346123695374,0.7338449954986572,0.515141487121582,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7458056807518005,0.3703686594963074,0.3577653765678406,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.6370607614517212,0.2278749197721481,1.0602285861968994,284.7467346191406,284.95001220703125,299.697998046875,289.0345764160156,297.9349975585937,297.25543212890625,284.7452697753906,1.0,0.6911191344261169,0.3731628358364105,0.3731628358364105,1.0,1.0,-3.434668779373169,0.9563494920730592,2.4783191680908203,0.1795657128095626,0.8963385224342346,0.8963385224342346,0.0,276.55792236328125,253.0,49748.01953125,0.0,3931.683349609375,1.0,279.7582397460937,283.0216064453125,292.0931091308594,295.294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647059679031372,3.647083520889282,8.875217645254452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07373046875,0.0,1531.316650390625,1895.4371337890625,0.0,4300.0,0.9047331213951112,1.0,0.0,3.0,1.0,0.0
12241080,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7705726027488708,0.4100557565689087,0.3754422068595886,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.8593495488166809,0.5764038562774658,0.5514642000198364,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9338346123695374,0.7338449954986572,0.515141487121582,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7458056807518005,0.3703686594963074,0.3577653765678406,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.6370607614517212,0.2278749197721481,1.0602285861968994,284.7467346191406,284.95001220703125,299.697998046875,289.0345764160156,297.9349975585937,297.25543212890625,284.7452697753906,1.0,0.6911191344261169,0.3731628358364105,0.3731628358364105,1.0,1.0,-3.434668779373169,0.9563494920730592,2.4783191680908203,0.1795657128095626,0.8963385224342346,0.8963385224342346,0.0,276.55792236328125,253.0,49748.01953125,0.0,3931.683349609375,1.0,279.7582397460937,283.0216064453125,292.0931091308594,295.294189453125,293.1499938964844,293.1499938964844,280.04998779296875,36189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647059679031372,3.647083520889282,8.875217645254452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07373046875,0.0,1531.316650390625,1895.4371337890625,0.0,4300.0,0.9047331213951112,1.0,0.0,3.0,1.0,0.0
12241140,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.776392936706543,0.4091758131980896,0.3737910389900207,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.865811824798584,0.574970543384552,0.5492348074913025,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9448034763336182,0.7378120422363281,0.5171157717704773,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.751528799533844,0.370123028755188,0.3567948341369629,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6417717933654785,0.2276954352855682,1.0564172267913818,284.9041442871094,284.95001220703125,299.6810302734375,289.0415344238281,297.9296875,297.25653076171875,284.9051513671875,1.0,0.6847472786903381,0.3726082444190979,0.3726082444190979,1.0,1.0,-3.426609992980957,0.952057123184204,2.474552869796753,0.1767880320549011,0.8970202207565308,0.8970202207565308,0.0,265.80224609375,241.0,48529.63671875,0.0,3848.694091796875,1.0,280.0421447753906,283.2231140136719,292.0135803222656,295.0810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36087.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932896494865416,1.0,0.0,0.0,3.6430726051330566,3.643096685409546,8.855823807607521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3623046875,0.0,1526.131591796875,1895.4371337890625,0.0,4243.12841796875,0.903798520565033,1.0,0.0,3.0,1.0,0.0
12241200,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.776392936706543,0.4091758131980896,0.3737910389900207,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.865811824798584,0.574970543384552,0.5492348074913025,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9448034763336182,0.7378120422363281,0.5171157717704773,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.751528799533844,0.370123028755188,0.3567948341369629,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6417717933654785,0.2276954352855682,1.0564172267913818,284.9041442871094,284.95001220703125,299.6810302734375,289.0415344238281,297.9296875,297.25653076171875,284.9051513671875,1.0,0.6847472786903381,0.3726082444190979,0.3726082444190979,1.0,1.0,-3.426609992980957,0.952057123184204,2.474552869796753,0.1767880320549011,0.8970202207565308,0.8970202207565308,0.0,265.80224609375,241.0,48529.63671875,0.0,3848.694091796875,1.0,280.0421447753906,283.2231140136719,292.0135803222656,295.0810241699219,293.1499938964844,293.1499938964844,280.3500061035156,36087.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932896494865416,1.0,0.0,0.0,3.6430726051330566,3.643096685409546,8.855823807607521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3623046875,0.0,1526.131591796875,1895.4371337890625,0.0,4243.12841796875,0.903798520565033,1.0,0.0,3.0,1.0,0.0
12241260,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7853915691375732,0.4096232056617737,0.3734872341156006,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8755154609680176,0.5749545097351074,0.5484498143196106,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9589795470237732,0.7433274984359741,0.5203471779823303,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7600940465927124,0.3709763884544372,0.3568754196166992,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6490206718444824,0.2283859103918075,1.0562468767166138,285.0858154296875,284.95001220703125,299.6639099121094,289.0483093261719,297.9359741210937,297.27252197265625,285.0871276855469,1.0,0.6787274479866028,0.3723090887069702,0.3723090887069702,1.0,1.0,-3.4290685653686523,0.9519477486610411,2.4771206378936768,0.1759015619754791,0.9003448486328125,0.9003448486328125,0.0,253.23779296875,229.0,47417.578125,0.0,3781.23095703125,1.0,280.3417053222656,283.44659423828125,291.9993896484375,294.9774780273437,293.1499938964844,293.1499938964844,280.04998779296875,35894.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803315997123718,1.0,0.0,0.0,3.646401643753052,3.646425485610962,8.872015087035834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.43505859375,0.0,1528.38037109375,1895.4371337890625,0.0,4131.60498046875,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12241320,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7853915691375732,0.4096232056617737,0.3734872341156006,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8755154609680176,0.5749545097351074,0.5484498143196106,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9589795470237732,0.7433274984359741,0.5203471779823303,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7600940465927124,0.3709763884544372,0.3568754196166992,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6490206718444824,0.2283859103918075,1.0562468767166138,285.0858154296875,284.95001220703125,299.6639099121094,289.0483093261719,297.9359741210937,297.27252197265625,285.0871276855469,1.0,0.6787274479866028,0.3723090887069702,0.3723090887069702,1.0,1.0,-3.4290685653686523,0.9519477486610411,2.4771206378936768,0.1759015619754791,0.9003448486328125,0.9003448486328125,0.0,253.23779296875,229.0,47417.578125,0.0,3781.23095703125,1.0,280.3417053222656,283.44659423828125,291.9993896484375,294.9774780273437,293.1499938964844,293.1499938964844,280.04998779296875,35894.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803315997123718,1.0,0.0,0.0,3.646401643753052,3.646425485610962,8.872015087035834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.43505859375,0.0,1528.38037109375,1895.4371337890625,0.0,4131.60498046875,0.904416799545288,1.0,0.0,3.0,1.0,0.0
12241380,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7942951321601868,0.4087471067905426,0.3727093040943146,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8853732943534851,0.5737754106521606,0.547324538230896,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9719641804695128,0.7470083832740784,0.5229923129081726,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7689607739448547,0.3711329102516174,0.3568558692932129,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.656705915927887,0.2287259399890899,1.0564537048339844,284.925537109375,284.95001220703125,299.6465759277344,289.0549011230469,297.9295349121094,297.2711486816406,284.92437744140625,1.0,0.672788143157959,0.3720099627971649,0.3720099627971649,1.0,1.0,-3.430199384689331,0.9514138102531432,2.478785514831543,0.1751674562692642,0.8987060785293579,0.8987060785293579,0.0,241.3614654541016,217.0,48560.47265625,0.0,3714.44482421875,1.0,280.057861328125,283.2432556152344,292.08795166015625,295.2012634277344,293.1499938964844,293.1499938964844,280.3500061035156,36007.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990877091884613,1.0,0.0,0.0,3.6468489170074463,3.646872758865357,8.874192189978203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6845703125,0.0,1529.720703125,1895.4371337890625,0.0,4222.53076171875,0.9045689702033995,1.0,0.0,3.0,1.0,0.0
12241440,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7942951321601868,0.4087471067905426,0.3727093040943146,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8853732943534851,0.5737754106521606,0.547324538230896,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9719641804695128,0.7470083832740784,0.5229923129081726,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7689607739448547,0.3711329102516174,0.3568558692932129,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.656705915927887,0.2287259399890899,1.0564537048339844,284.925537109375,284.95001220703125,299.6465759277344,289.0549011230469,297.9295349121094,297.2711486816406,284.92437744140625,1.0,0.672788143157959,0.3720099627971649,0.3720099627971649,1.0,1.0,-3.430199384689331,0.9514138102531432,2.478785514831543,0.1751674562692642,0.8987060785293579,0.8987060785293579,0.0,241.3614654541016,217.0,48560.47265625,0.0,3714.44482421875,1.0,280.057861328125,283.2432556152344,292.08795166015625,295.2012634277344,293.1499938964844,293.1499938964844,280.3500061035156,36007.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990877091884613,1.0,0.0,0.0,3.6468489170074463,3.646872758865357,8.874192189978203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6845703125,0.0,1529.720703125,1895.4371337890625,0.0,4222.53076171875,0.9045689702033995,1.0,0.0,3.0,1.0,0.0
12241500,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.798484206199646,0.4084391295909881,0.3720039129257202,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8901035785675049,0.5732564330101013,0.5464154481887817,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9777981042861938,0.7490778565406799,0.5240170955657959,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7732389569282532,0.3712189197540283,0.3565912246704101,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6604166626930237,0.2288702130317688,1.055710792541504,285.04510498046875,284.95001220703125,299.6378173828125,289.0581359863281,297.92730712890625,297.2718811035156,285.0513000488281,1.0,0.6696435213088989,0.3718604147434234,0.3718604147434234,1.0,1.0,-3.428273916244507,0.950339376926422,2.4779343605041504,0.1744208484888076,0.9004880785942078,0.9004880785942078,0.0,235.69053649902344,217.0,47565.93359375,0.0,3676.578857421875,1.0,280.3012390136719,283.4006042480469,292.030029296875,294.999267578125,293.1499938964844,293.1499938964844,280.3500061035156,35933.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849428534507751,1.0,0.0,0.0,3.648011922836304,3.648035764694214,8.879853226062551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.349609375,0.0,1530.4583740234375,1895.4371337890625,0.0,4171.53857421875,0.9048266410827636,1.0,0.0,3.0,1.0,0.0
12241560,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.8037315011024475,0.4085375964641571,0.3717330396175384,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8959099650382996,0.5731329321861267,0.5459216237068176,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9843394160270692,0.7516523003578186,0.5254955291748047,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7784605622291565,0.3715856373310089,0.3565922677516937,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.6649588346481323,0.2292136698961258,1.055734157562256,285.0871887207031,284.95001220703125,299.62896728515625,289.061279296875,297.9285888671875,297.2776184082031,285.0882568359375,1.0,0.6666017770767212,0.3716228902339935,0.3716228902339935,1.0,1.0,-3.4291560649871826,0.9499350786209106,2.4792208671569824,0.1736973077058792,0.9018615484237672,0.9018615484237672,0.0,229.52899169921875,205.0,47456.66015625,0.0,3642.65234375,1.0,280.34228515625,283.4459533691406,292.0307006835937,295.0248413085937,293.1499938964844,293.1499938964844,280.04998779296875,35861.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814065098762512,1.0,0.0,0.0,3.6512930393218994,3.6513168811798096,8.89583361640689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.4814453125,0.0,1533.5672607421875,1895.4371337890625,0.0,4140.9375,0.9054839611053468,1.0,0.0,3.0,1.0,0.0
12241620,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8136545419692993,0.4074640274047851,0.3707164824008941,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.907518982887268,0.5717146992683411,0.5445113778114319,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9959506988525392,0.7550365924835205,0.5278813242912292,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7888989448547363,0.3715457320213318,0.3563556373119354,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.6741520762443542,0.2294171750545501,1.0552877187728882,284.9234313964844,284.95001220703125,299.611083984375,289.0674133300781,297.91925048828125,297.2730407714844,284.9222106933594,1.0,0.6604181528091431,0.3711479008197784,0.3711479008197784,1.0,1.0,-3.4282963275909424,0.9482213854789734,2.480075120925904,0.1722067147493362,0.9001668095588684,0.9001668095588684,0.0,217.83351135253903,193.0,48577.64453125,0.0,3572.125244140625,1.0,280.0578308105469,283.2396240234375,292.1009826660156,295.21942138671875,293.1499938964844,293.1499938964844,279.75,35990.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916645884513856,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135970518226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.28759765625,0.0,1535.7474365234375,1895.4371337890625,0.0,4229.2626953125,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
12241680,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8136545419692993,0.4074640274047851,0.3707164824008941,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.907518982887268,0.5717146992683411,0.5445113778114319,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9959506988525392,0.7550365924835205,0.5278813242912292,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7888989448547363,0.3715457320213318,0.3563556373119354,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.6741520762443542,0.2294171750545501,1.0552877187728882,284.9234313964844,284.95001220703125,299.611083984375,289.0674133300781,297.91925048828125,297.2730407714844,284.9222106933594,1.0,0.6604181528091431,0.3711479008197784,0.3711479008197784,1.0,1.0,-3.4282963275909424,0.9482213854789734,2.480075120925904,0.1722067147493362,0.9001668095588684,0.9001668095588684,0.0,217.83351135253903,193.0,48577.64453125,0.0,3572.125244140625,1.0,280.0578308105469,283.2396240234375,292.1009826660156,295.21942138671875,293.1499938964844,293.1499938964844,279.75,35990.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916645884513856,1.0,0.0,0.0,3.65238094329834,3.652405023574829,8.901135970518226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.28759765625,0.0,1535.7474365234375,1895.4371337890625,0.0,4229.2626953125,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
12241740,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8200464844703674,0.4052371680736542,0.3686322867870331,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9162466526031494,0.5690716505050659,0.5419604182243347,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9990000128746032,0.757793128490448,0.5208589434623718,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7963405847549438,0.3705523908138275,0.3553006649017334,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6807100176811218,0.2288784235715866,1.0521284341812134,284.7318115234375,284.95001220703125,299.5928649902344,289.0732727050781,297.9024963378906,297.25909423828125,284.7297668457031,1.0,0.652957558631897,0.3706728816032409,0.3706728816032409,1.0,1.0,-3.408386945724488,0.9402791261672974,2.4681079387664795,0.1691043525934219,0.8956924676895142,0.8956924676895142,0.0,208.6478881835937,181.0,49509.65625,0.0,3472.176513671875,1.0,279.7582397460937,283.0083312988281,292.1228332519531,295.3160095214844,293.1499938964844,293.1499938964844,280.04998779296875,36208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645341157913208,3.645365238189697,8.866856546774216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6884765625,0.0,1529.54931640625,1895.4371337890625,0.0,4300.0,0.904360294342041,1.0,0.0,3.0,1.0,0.0
12241800,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.8200464844703674,0.4052371680736542,0.3686322867870331,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9162466526031494,0.5690716505050659,0.5419604182243347,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9990000128746032,0.757793128490448,0.5208589434623718,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7963405847549438,0.3705523908138275,0.3553006649017334,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6807100176811218,0.2288784235715866,1.0521284341812134,284.7318115234375,284.95001220703125,299.5928649902344,289.0732727050781,297.9024963378906,297.25909423828125,284.7297668457031,1.0,0.652957558631897,0.3706728816032409,0.3706728816032409,1.0,1.0,-3.408386945724488,0.9402791261672974,2.4681079387664795,0.1691043525934219,0.8956924676895142,0.8956924676895142,0.0,208.6478881835937,181.0,49509.65625,0.0,3472.176513671875,1.0,279.7582397460937,283.0083312988281,292.1228332519531,295.3160095214844,293.1499938964844,293.1499938964844,280.04998779296875,36208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645341157913208,3.645365238189697,8.866856546774216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.6884765625,0.0,1529.54931640625,1895.4371337890625,0.0,4300.0,0.904360294342041,1.0,0.0,3.0,1.0,0.0
12241860,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8273624181747437,0.4043535888195038,0.3670749366283417,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9265058040618896,0.5676043033599854,0.5398082137107849,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.7654315829277039,0.5040814876556396,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8046287894248962,0.3702737390995025,0.3544026613235473,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6879713535308838,0.2287681251764297,1.0490403175354004,284.8763122558594,284.95001220703125,299.5742492675781,289.07879638671875,297.9082946777344,297.276123046875,284.876708984375,1.0,0.6441477537155151,0.3704017996788025,0.3704017996788025,1.0,1.0,-3.379798889160156,0.9301374554634094,2.449661493301392,0.1650032252073288,0.8959203362464905,0.8959203362464905,0.0,198.9254302978516,169.0,48115.1875,0.0,3348.511962890625,1.0,280.0421447753906,283.1992492675781,292.0419006347656,295.08837890625,293.1499938964844,293.1499938964844,280.3500061035156,36120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990574836730957,1.0,0.0,0.0,3.640185832977295,3.640209674835205,8.841793714964297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5712890625,0.0,1523.1790771484375,1895.4371337890625,0.0,4219.94482421875,0.9031737446784972,1.0,0.0,3.0,1.0,0.0
12241920,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8273624181747437,0.4043535888195038,0.3670749366283417,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9265058040618896,0.5676043033599854,0.5398082137107849,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.7654315829277039,0.5040814876556396,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8046287894248962,0.3702737390995025,0.3544026613235473,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6879713535308838,0.2287681251764297,1.0490403175354004,284.8763122558594,284.95001220703125,299.5742492675781,289.07879638671875,297.9082946777344,297.276123046875,284.876708984375,1.0,0.6441477537155151,0.3704017996788025,0.3704017996788025,1.0,1.0,-3.379798889160156,0.9301374554634094,2.449661493301392,0.1650032252073288,0.8959203362464905,0.8959203362464905,0.0,198.9254302978516,169.0,48115.1875,0.0,3348.511962890625,1.0,280.0421447753906,283.1992492675781,292.0419006347656,295.08837890625,293.1499938964844,293.1499938964844,280.3500061035156,36120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990574836730957,1.0,0.0,0.0,3.640185832977295,3.640209674835205,8.841793714964297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.5712890625,0.0,1523.1790771484375,1895.4371337890625,0.0,4219.94482421875,0.9031737446784972,1.0,0.0,3.0,1.0,0.0
12241980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8356737494468689,0.4046419262886047,0.3668045103549957,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9379227757453918,0.5674639344215393,0.5391075611114502,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.774657130241394,0.4877901673316955,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8134585618972778,0.3708294928073883,0.3544128835201263,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6961166262626648,0.229332223534584,1.0492485761642456,285.0359802246094,284.95001220703125,299.5590515136719,289.0829772949219,297.927978515625,297.3105163574219,285.03778076171875,1.0,0.6367893218994141,0.3701849579811096,0.3701849579811096,1.0,1.0,-3.359297037124634,0.9228050708770752,2.4364919662475586,0.1621018499135971,0.8982404470443726,0.8982404470443726,0.0,190.08937072753903,169.0,46843.91796875,0.0,3250.937744140625,1.0,280.3327331542969,283.40234375,292.0145874023437,294.9501953125,293.1499938964844,293.1499938964844,280.3500061035156,35965.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773438572883606,1.0,0.0,0.0,3.6409897804260254,3.641013622283936,8.845699994708411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.650390625,0.0,1522.9134521484375,1895.4371337890625,0.0,4105.59228515625,0.9032617807388306,1.0,0.0,3.0,1.0,0.0
12242040,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8380745053291321,0.4047457277774811,0.3668336868286133,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9411470293998718,0.5674762725830078,0.5390433073043823,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9990000128746032,0.7772198915481567,0.4833814799785614,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8158909678459167,0.3710164725780487,0.3545028567314148,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6984658241271973,0.2295313775539398,1.0496747493743896,285.04302978515625,284.95001220703125,299.5552062988281,289.083984375,297.93389892578125,297.32049560546875,285.0436706542969,1.0,0.6349390745162964,0.370130717754364,0.370130717754364,1.0,1.0,-3.3545732498168945,0.9211025834083556,2.433470726013184,0.1614275574684143,0.8985746502876282,0.8985746502876282,0.0,187.78091430664065,172.0,46788.94921875,0.0,3227.05224609375,1.0,280.3416748046875,283.4101867675781,292.0263671875,294.9715270996094,293.1499938964844,293.1499938964844,280.6499938964844,35945.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758929014205932,1.0,0.0,0.0,3.6416871547698975,3.641710996627808,8.849088430906704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.0771484375,0.0,1523.53076171875,1895.4371337890625,0.0,4092.92138671875,0.9033946990966796,1.0,0.0,3.0,1.0,0.0
12242100,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8423324823379517,0.4051781594753265,0.3669809699058532,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.9466980695724488,0.5676897764205933,0.5389844179153442,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.9990000128746032,0.7839108109474182,0.47586190700531,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8201841711997986,0.3716276288032532,0.3548420965671539,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7027647495269775,0.2301630675792694,1.051406979560852,285.1758728027344,284.95001220703125,299.5455322265625,289.0864562988281,297.9505615234375,297.34771728515625,285.1827087402344,1.0,0.6323479413986206,0.3699951767921448,0.3699951767921448,1.0,1.0,-3.3481087684631348,0.9186027646064758,2.429506063461304,0.1601014286279678,0.9013693928718568,0.9013693928718568,0.0,183.94534301757807,172.0,45768.61328125,0.0,3190.619873046875,1.0,280.5985412597656,283.5814819335937,292.00592041015625,294.8338317871094,293.1499938964844,293.1499938964844,280.6499938964844,35825.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966672420501709,1.0,0.0,0.0,3.645255565643311,3.6452794075012207,8.866439316079777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.48388671875,0.0,1526.5914306640625,1895.4371337890625,0.0,4011.836669921875,0.9041453003883362,1.0,0.0,3.0,1.0,0.0
12242160,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8459125757217407,0.4057462513446808,0.3673780262470245,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216491699219,0.9511523842811584,0.5680691599845886,0.5392060279846191,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.9990000128746032,0.7905598878860474,0.4700612127780914,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.8237438201904297,0.3723843097686767,0.3554123044013977,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.7064601182937622,0.2309421300888061,1.054160475730896,285.2215576171875,284.95001220703125,299.53570556640625,289.0888061523437,297.96759033203125,297.3749389648437,285.2228088378906,1.0,0.6306584477424622,0.3700607120990753,0.3700607120990753,1.0,1.0,-3.345866680145264,0.9180329442024232,2.4278335571289062,0.1598974615335464,0.9036789536476136,0.9036789536476136,0.0,181.1492614746093,190.0,45677.83203125,0.0,3169.6416015625,1.0,280.64166259765625,283.6288146972656,292.0342102050781,294.9015197753906,293.1499938964844,293.1499938964844,280.3500061035156,35727.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622496962547302,1.0,0.0,0.0,3.651232957839966,3.651257038116455,8.895541441233945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.82861328125,0.0,1532.4976806640625,1895.4371337890625,0.0,3972.6142578125,0.9053840637207032,1.0,0.0,3.0,1.0,0.0
12242220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8436417579650879,0.4052731990814209,0.3674862086772918,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9479823112487792,0.5673210620880127,0.5390444993972778,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9990000128746032,0.7998295426368713,0.4741879105567932,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8221259117126465,0.3728734254837036,0.3562780022621155,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7055872082710266,0.2318588346242904,1.059684157371521,285.0682373046875,284.95001220703125,299.5157165527344,289.0932312011719,297.9754638671875,297.3926696777344,285.06768798828125,1.0,0.6341529488563538,0.3701917827129364,0.3701917827129364,1.0,1.0,-3.3584256172180176,0.9225412011146544,2.435884475708008,0.1612682193517685,0.903971791267395,0.903971791267395,0.0,183.5920867919922,208.0,46983.58203125,0.0,3211.765625,1.0,280.3577575683594,283.4291381835937,292.1309509277344,295.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,35815.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739227890968324,1.0,0.0,0.0,3.658704280853272,3.6587283611297607,8.931983757065609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.8359375,0.0,1541.494140625,1895.4371337890625,0.0,4075.6767578125,0.9070924520492554,1.0,0.0,3.0,1.0,0.0
12242280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8436417579650879,0.4052731990814209,0.3674862086772918,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9479823112487792,0.5673210620880127,0.5390444993972778,297.6739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9990000128746032,0.7998295426368713,0.4741879105567932,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8221259117126465,0.3728734254837036,0.3562780022621155,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7055872082710266,0.2318588346242904,1.059684157371521,285.0682373046875,284.95001220703125,299.5157165527344,289.0932312011719,297.9754638671875,297.3926696777344,285.06768798828125,1.0,0.6341529488563538,0.3701917827129364,0.3701917827129364,1.0,1.0,-3.3584256172180176,0.9225412011146544,2.435884475708008,0.1612682193517685,0.903971791267395,0.903971791267395,0.0,183.5920867919922,208.0,46983.58203125,0.0,3211.765625,1.0,280.3577575683594,283.4291381835937,292.1309509277344,295.1419982910156,293.1499938964844,293.1499938964844,280.04998779296875,35815.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739227890968324,1.0,0.0,0.0,3.658704280853272,3.6587283611297607,8.931983757065609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.8359375,0.0,1541.494140625,1895.4371337890625,0.0,4075.6767578125,0.9070924520492554,1.0,0.0,3.0,1.0,0.0
