time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242340,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8335005044937134,0.4035140872001648,0.3664456903934479,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9342807531356812,0.5652136206626892,0.537647545337677,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8033783435821533,0.4913953244686126,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8128783106803894,0.3722610473632812,0.3562431037425995,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6972882151603699,0.2318099588155746,1.062017798423767,284.9007263183594,284.95001220703125,299.4951477050781,289.0971984863281,297.9535217285156,297.3690795898437,284.9001770019531,1.0,0.6418582201004028,0.3703228235244751,0.3703228235244751,1.0,1.0,-3.378946781158448,0.9296364188194276,2.449310541152954,0.1636772900819778,0.9018867015838624,0.9018867015838624,0.0,192.6376953125,226.0,48322.4609375,0.0,3310.34228515625,1.0,280.0581359863281,283.2160339355469,292.15301513671875,295.2657165527344,293.1499938964844,293.1499938964844,279.75,35986.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988277792930603,1.0,0.0,0.0,3.6597161293029785,3.659740447998047,8.936925155467179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4169921875,0.0,1543.9071044921875,1895.4371337890625,0.0,4200.25146484375,0.9074295163154602,1.0,0.0,3.0,1.0,0.0
12242400,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8335005044937134,0.4035140872001648,0.3664456903934479,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9342807531356812,0.5652136206626892,0.537647545337677,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8033783435821533,0.4913953244686126,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8128783106803894,0.3722610473632812,0.3562431037425995,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6972882151603699,0.2318099588155746,1.062017798423767,284.9007263183594,284.95001220703125,299.4951477050781,289.0971984863281,297.9535217285156,297.3690795898437,284.9001770019531,1.0,0.6418582201004028,0.3703228235244751,0.3703228235244751,1.0,1.0,-3.378946781158448,0.9296364188194276,2.449310541152954,0.1636772900819778,0.9018867015838624,0.9018867015838624,0.0,192.6376953125,226.0,48322.4609375,0.0,3310.34228515625,1.0,280.0581359863281,283.2160339355469,292.15301513671875,295.2657165527344,293.1499938964844,293.1499938964844,279.75,35986.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988277792930603,1.0,0.0,0.0,3.6597161293029785,3.659740447998047,8.936925155467179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.4169921875,0.0,1543.9071044921875,1895.4371337890625,0.0,4200.25146484375,0.9074295163154602,1.0,0.0,3.0,1.0,0.0
12242460,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8199648857116699,0.4010946750640869,0.3648642003536224,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.915613055229187,0.5623924732208252,0.5356194376945496,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.9990000128746032,0.8025694489479065,0.5156983137130737,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.7993552088737488,0.3710225820541382,0.3556759357452392,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6852899193763733,0.2310286611318588,1.0615190267562866,284.7341613769531,284.95001220703125,299.4739990234375,289.1006774902344,297.91412353515625,297.3232421875,284.7336730957031,1.0,0.651902437210083,0.3697309494018554,0.3697309494018554,1.0,1.0,-3.402549982070923,0.9356302618980408,2.4669198989868164,0.1643624752759933,0.8975834846496582,0.8975834846496582,0.0,205.68365478515625,229.0,49616.36328125,0.0,3440.47998046875,1.0,279.7582092285156,283.00640869140625,292.1527709960937,295.3496398925781,293.1499938964844,293.1499938964844,280.04998779296875,36198.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652908325195313,3.6529324054718018,8.903706429919112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.85009765625,0.0,1537.8892822265625,1895.4371337890625,0.0,4300.0,0.9060487151145936,1.0,0.0,3.0,1.0,0.0
12242520,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.8199648857116699,0.4010946750640869,0.3648642003536224,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.915613055229187,0.5623924732208252,0.5356194376945496,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.9990000128746032,0.8025694489479065,0.5156983137130737,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.7993552088737488,0.3710225820541382,0.3556759357452392,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.6852899193763733,0.2310286611318588,1.0615190267562866,284.7341613769531,284.95001220703125,299.4739990234375,289.1006774902344,297.91412353515625,297.3232421875,284.7336730957031,1.0,0.651902437210083,0.3697309494018554,0.3697309494018554,1.0,1.0,-3.402549982070923,0.9356302618980408,2.4669198989868164,0.1643624752759933,0.8975834846496582,0.8975834846496582,0.0,205.68365478515625,229.0,49616.36328125,0.0,3440.47998046875,1.0,279.7582092285156,283.00640869140625,292.1527709960937,295.3496398925781,293.1499938964844,293.1499938964844,280.04998779296875,36198.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652908325195313,3.6529324054718018,8.903706429919112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.85009765625,0.0,1537.8892822265625,1895.4371337890625,0.0,4300.0,0.9060487151145936,1.0,0.0,3.0,1.0,0.0
12242580,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8108092546463013,0.4000516831874847,0.3638187646865845,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9038673639297484,0.5608910918235779,0.5340948104858398,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.8022723197937012,0.5326263904571533,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7903002500534058,0.3706742525100708,0.355356901884079,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.677213191986084,0.2306202501058578,1.060397386550903,284.907470703125,284.95001220703125,299.45220947265625,289.1036682128906,297.88677978515625,297.29449462890625,284.90887451171875,1.0,0.6584867835044861,0.3691391050815582,0.3691391050815582,1.0,1.0,-3.4180965423583984,0.9389002323150636,2.479196071624756,0.1642782092094421,0.898433268070221,0.898433268070221,0.0,215.0857391357422,232.0,48584.62890625,0.0,3531.84814453125,1.0,280.0422058105469,283.2210998535156,292.07421875,295.1418151855469,293.1499938964844,293.1499938964844,280.3500061035156,36084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909237623214722,1.0,0.0,0.0,3.6490230560302734,3.649046897888184,8.884776434570085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.8505859375,0.0,1532.715576171875,1895.4371337890625,0.0,4222.93017578125,0.9051285982131958,1.0,0.0,3.0,1.0,0.0
12242640,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8108092546463013,0.4000516831874847,0.3638187646865845,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9038673639297484,0.5608910918235779,0.5340948104858398,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.8022723197937012,0.5326263904571533,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7903002500534058,0.3706742525100708,0.355356901884079,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.677213191986084,0.2306202501058578,1.060397386550903,284.907470703125,284.95001220703125,299.45220947265625,289.1036682128906,297.88677978515625,297.29449462890625,284.90887451171875,1.0,0.6584867835044861,0.3691391050815582,0.3691391050815582,1.0,1.0,-3.4180965423583984,0.9389002323150636,2.479196071624756,0.1642782092094421,0.898433268070221,0.898433268070221,0.0,215.0857391357422,232.0,48584.62890625,0.0,3531.84814453125,1.0,280.0422058105469,283.2210998535156,292.07421875,295.1418151855469,293.1499938964844,293.1499938964844,280.3500061035156,36084.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909237623214722,1.0,0.0,0.0,3.6490230560302734,3.649046897888184,8.884776434570085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.8505859375,0.0,1532.715576171875,1895.4371337890625,0.0,4222.93017578125,0.9051285982131958,1.0,0.0,3.0,1.0,0.0
12242700,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8078311681747437,0.4000269174575805,0.363745778799057,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9003210663795471,0.5606766939163208,0.5338296890258789,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.8032065629959106,0.538474440574646,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7875091433525085,0.3709306120872497,0.3555714190006256,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6747176647186279,0.2307217419147491,1.0609111785888672,285.0469055175781,284.95001220703125,299.4410705566406,289.10498046875,297.8800354003906,297.289794921875,285.0539245605469,1.0,0.661169171333313,0.3688431680202484,0.3688431680202484,1.0,1.0,-3.425598621368408,0.940443754196167,2.485154867172241,0.1641409546136856,0.9004392027854919,0.9004392027854919,0.0,218.4928131103516,232.0,47620.55078125,0.0,3569.618408203125,1.0,280.2987670898437,283.3987731933594,292.04071044921875,294.9878845214844,293.1499938964844,293.1499938964844,280.3500061035156,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982654631137848,1.0,0.0,0.0,3.6497278213500977,3.649751901626587,8.888209208635089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.60546875,0.0,1532.678955078125,1895.4371337890625,0.0,4151.75537109375,0.9052473306655884,1.0,0.0,3.0,1.0,0.0
12242760,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.8056822419166565,0.4002169370651245,0.3639594614505768,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8977383971214294,0.560710072517395,0.5338877439498901,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9990000128746032,0.8047367334365845,0.5430535078048706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7855842113494873,0.3714053630828857,0.3560425043106079,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.6730219125747681,0.2310093939304351,1.0623286962509155,285.09588623046875,284.95001220703125,299.42974853515625,289.10614013671875,297.8766784667969,297.2899169921875,285.09735107421875,1.0,0.6636160612106323,0.3685047328472137,0.3685047328472137,1.0,1.0,-3.433703660964966,0.9420582056045532,2.491645336151123,0.1639383733272552,0.9019429087638856,0.9019429087638856,0.0,221.28468322753903,235.0,47558.98828125,0.0,3605.38623046875,1.0,280.3418884277344,283.4504699707031,292.0609741210937,295.0472412109375,293.1499938964844,293.1499938964844,280.04998779296875,35884.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788151383399964,1.0,0.0,0.0,3.652709722518921,3.65273380279541,8.902738954930101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.92529296875,0.0,1535.3214111328125,1895.4371337890625,0.0,4118.41552734375,0.905821979045868,1.0,0.0,3.0,1.0,0.0
12242820,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8010157942771912,0.3990859091281891,0.3635608553886413,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.892493724822998,0.5593740940093994,0.5332581996917725,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.8061831593513489,0.5517442226409912,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7817144393920898,0.3714330792427063,0.3565535843372345,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6696982383728027,0.2310362756252288,1.0642319917678833,284.9399719238281,284.95001220703125,299.4065856933594,289.1080322265625,297.8580627441406,297.2743835449219,284.9390869140625,1.0,0.667771577835083,0.3678278625011444,0.3678278625011444,1.0,1.0,-3.445834159851074,0.9439274072647096,2.5019068717956543,0.163237527012825,0.9005211591720581,0.9005211591720581,0.0,226.50436401367188,238.0,48777.88671875,0.0,3665.328369140625,1.0,280.05780029296875,283.2510681152344,292.1455993652344,295.2724914550781,293.1499938964844,293.1499938964844,279.75,35990.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903165102005004,1.0,0.0,0.0,3.6537489891052246,3.653773069381714,8.907805408853164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04443359375,0.0,1537.27294921875,1895.4371337890625,0.0,4217.7333984375,0.9061020612716676,1.0,0.0,3.0,1.0,0.0
12242880,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8010157942771912,0.3990859091281891,0.3635608553886413,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.892493724822998,0.5593740940093994,0.5332581996917725,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.8061831593513489,0.5517442226409912,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7817144393920898,0.3714330792427063,0.3565535843372345,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6696982383728027,0.2310362756252288,1.0642319917678833,284.9399719238281,284.95001220703125,299.4065856933594,289.1080322265625,297.8580627441406,297.2743835449219,284.9390869140625,1.0,0.667771577835083,0.3678278625011444,0.3678278625011444,1.0,1.0,-3.445834159851074,0.9439274072647096,2.5019068717956543,0.163237527012825,0.9005211591720581,0.9005211591720581,0.0,226.50436401367188,238.0,48777.88671875,0.0,3665.328369140625,1.0,280.05780029296875,283.2510681152344,292.1455993652344,295.2724914550781,293.1499938964844,293.1499938964844,279.75,35990.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903165102005004,1.0,0.0,0.0,3.6537489891052246,3.653773069381714,8.907805408853164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04443359375,0.0,1537.27294921875,1895.4371337890625,0.0,4217.7333984375,0.9061020612716676,1.0,0.0,3.0,1.0,0.0
12242940,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7952271699905396,0.3967448770999908,0.3618669211864471,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8863121271133423,0.5567383766174316,0.531233549118042,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.8056910037994385,0.560771644115448,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.776954710483551,0.3704551160335541,0.3560328483581543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.6655162572860718,0.2303010672330856,1.0626598596572876,284.761962890625,284.95001220703125,299.38262939453125,289.1093139648437,297.82940673828125,297.2455749511719,284.7608642578125,1.0,0.6708529591560364,0.3671509921550751,0.3671509921550751,1.0,1.0,-3.449712038040161,0.9431160688400269,2.5065958499908447,0.1616958379745483,0.8965209722518921,0.8965209722518921,0.0,231.68638610839844,241.0,49913.3203125,0.0,3705.27197265625,1.0,279.7581787109375,283.03155517578125,292.166015625,295.379638671875,293.1499938964844,293.1499938964844,280.04998779296875,36185.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474647521972656,3.647488832473755,8.877189543454733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9912109375,0.0,1531.7335205078125,1895.4371337890625,0.0,4300.0,0.9048233032226562,1.0,0.0,3.0,1.0,0.0
12243000,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621154785156,0.7952271699905396,0.3967448770999908,0.3618669211864471,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8863121271133423,0.5567383766174316,0.531233549118042,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.8056910037994385,0.560771644115448,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.776954710483551,0.3704551160335541,0.3560328483581543,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.6655162572860718,0.2303010672330856,1.0626598596572876,284.761962890625,284.95001220703125,299.38262939453125,289.1093139648437,297.82940673828125,297.2455749511719,284.7608642578125,1.0,0.6708529591560364,0.3671509921550751,0.3671509921550751,1.0,1.0,-3.449712038040161,0.9431160688400269,2.5065958499908447,0.1616958379745483,0.8965209722518921,0.8965209722518921,0.0,231.68638610839844,241.0,49913.3203125,0.0,3705.27197265625,1.0,279.7581787109375,283.03155517578125,292.166015625,295.379638671875,293.1499938964844,293.1499938964844,280.04998779296875,36185.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474647521972656,3.647488832473755,8.877189543454733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.9912109375,0.0,1531.7335205078125,1895.4371337890625,0.0,4300.0,0.9048233032226562,1.0,0.0,3.0,1.0,0.0
12243060,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7902210354804993,0.3957053422927856,0.360678881406784,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8808184266090393,0.5552470088005066,0.529588520526886,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9979128837585448,0.8073248267173767,0.5644351243972778,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.772728681564331,0.3702035546302795,0.3556789457798004,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6617066860198975,0.2299613207578659,1.0610793828964231,284.92242431640625,284.95001220703125,299.3578796386719,289.1099853515625,297.8148193359375,297.236083984375,284.9234619140625,1.0,0.6730448603630066,0.3666206002235412,0.3666206002235412,1.0,1.0,-3.44838285446167,0.9410578608512878,2.5073249340057373,0.1599382311105728,0.8974800705909729,0.8974800705909729,0.0,236.3594970703125,244.0,48735.22265625,0.0,3729.55859375,1.0,280.0420227050781,283.23553466796875,292.08331298828125,295.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,36071.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927574396133424,1.0,0.0,0.0,3.644113540649414,3.644137382507324,8.860884577188699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.85888671875,0.0,1527.161376953125,1895.4371337890625,0.0,4238.591796875,0.9040207862854004,1.0,0.0,3.0,1.0,0.0
12243120,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7902210354804993,0.3957053422927856,0.360678881406784,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8808184266090393,0.5552470088005066,0.529588520526886,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9979128837585448,0.8073248267173767,0.5644351243972778,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.772728681564331,0.3702035546302795,0.3556789457798004,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6617066860198975,0.2299613207578659,1.0610793828964231,284.92242431640625,284.95001220703125,299.3578796386719,289.1099853515625,297.8148193359375,297.236083984375,284.9234619140625,1.0,0.6730448603630066,0.3666206002235412,0.3666206002235412,1.0,1.0,-3.44838285446167,0.9410578608512878,2.5073249340057373,0.1599382311105728,0.8974800705909729,0.8974800705909729,0.0,236.3594970703125,244.0,48735.22265625,0.0,3729.55859375,1.0,280.0420227050781,283.23553466796875,292.08331298828125,295.1646423339844,293.1499938964844,293.1499938964844,280.3500061035156,36071.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927574396133424,1.0,0.0,0.0,3.644113540649414,3.644137382507324,8.860884577188699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.85888671875,0.0,1527.161376953125,1895.4371337890625,0.0,4238.591796875,0.9040207862854004,1.0,0.0,3.0,1.0,0.0
12243180,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7881751656532288,0.3958704173564911,0.3606870770454407,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8783605694770813,0.5550633668899536,0.529252290725708,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.997070014476776,0.8110965490341187,0.5667432546615601,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.771124005317688,0.3708605468273163,0.356182724237442,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.6602781414985657,0.2303490340709686,1.0624486207962036,285.0984191894531,284.95001220703125,299.3353881835937,289.1100158691406,297.81475830078125,297.245361328125,285.1003112792969,1.0,0.6749879717826843,0.3661538660526275,0.3661538660526275,1.0,1.0,-3.4530065059661865,0.941130757331848,2.511875867843628,0.1589002907276153,0.900728702545166,0.900728702545166,0.0,238.9928436279297,244.0,47630.92578125,0.0,3756.427001953125,1.0,280.337158203125,283.4535522460937,292.05694580078125,295.04315185546875,293.1499938964844,293.1499938964844,280.3500061035156,35887.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808796644210817,1.0,0.0,0.0,3.647452831268311,3.6474769115448,8.877131563167495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.2802734375,0.0,1529.49609375,1895.4371337890625,0.0,4136.36572265625,0.9046519994735718,1.0,0.0,3.0,1.0,0.0
12243240,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7880181670188904,0.3959065973758697,0.3607394993305206,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.878151535987854,0.5550611615180969,0.529265820980072,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9970619082450868,0.811641275882721,0.5671361684799194,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.7710208296775818,0.3709753751754761,0.356299877166748,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6601945161819458,0.2304297983646392,1.0628279447555542,285.103759765625,284.95001220703125,299.332275390625,289.1099853515625,297.81494140625,297.24688720703125,285.1050720214844,1.0,0.675279974937439,0.3660902082920074,0.3660902082920074,1.0,1.0,-3.454155445098877,0.94130676984787,2.5128486156463623,0.1588236093521118,0.9010416865348816,0.9010416865348816,0.0,239.2797393798828,247.0,47630.640625,0.0,3760.94287109375,1.0,280.3417053222656,283.4590148925781,292.06365966796875,295.0570068359375,293.1499938964844,293.1499938964844,280.04998779296875,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803616404533386,1.0,0.0,0.0,3.6482248306274414,3.648248672485352,8.880889481588383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.41943359375,0.0,1530.2490234375,1895.4371337890625,0.0,4131.8662109375,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12243300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7870526313781738,0.3956032991409302,0.3607947528362274,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8769937753677368,0.5546371936798096,0.5291822552680969,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9967777729034424,0.8132435083389282,0.5685893893241882,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7703539729118347,0.3711784183979034,0.3567128777503967,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6596646308898926,0.230601355433464,1.064301609992981,284.98583984375,284.95001220703125,299.31915283203125,289.1097106933594,297.8115539550781,297.24774169921875,284.9797668457031,1.0,0.6764799952507019,0.3658250272274017,0.3658250272274017,1.0,1.0,-3.4581451416015625,0.9417774081230164,2.5163676738739014,0.1585088819265365,0.9001491665840149,0.9001491665840149,0.0,240.6770477294922,247.0,48663.28515625,0.0,3779.00732421875,1.0,280.0986328125,283.3021850585937,292.1378173828125,295.28619384765625,293.1499938964844,293.1499938964844,280.04998779296875,35925.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870543479919434,1.0,0.0,0.0,3.649840831756592,3.649864912033081,8.888759452929662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.93212890625,0.0,1532.4359130859375,1895.4371337890625,0.0,4189.73486328125,0.9051573872566224,1.0,0.0,3.0,1.0,0.0
12243360,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7851223945617676,0.3948129415512085,0.3603246808052063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8749182820320129,0.5537303686141968,0.5285841226577759,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9957165122032166,0.8141984939575195,0.5694606304168701,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7688863277435303,0.3710269331932068,0.3567796945571899,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6584447622299194,0.2305239886045456,1.0647786855697632,284.9442138671875,284.95001220703125,299.3058166503906,289.1092834472656,297.80377197265625,297.2425842285156,284.9431457519531,1.0,0.6774982810020447,0.3656131029129028,0.3656131029129028,1.0,1.0,-3.458569526672364,0.9412504434585572,2.517319202423096,0.1580094397068023,0.8996570706367493,0.8996570706367493,0.0,242.6254119873047,250.0,48799.20703125,0.0,3791.556884765625,1.0,280.0577087402344,283.2562561035156,292.1446533203125,295.2748413085937,293.1499938964844,293.1499938964844,280.3500061035156,35982.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913523197174072,1.0,0.0,0.0,3.649587154388428,3.649611234664917,8.887524245437817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.591796875,0.0,1532.5787353515625,1895.4371337890625,0.0,4226.59423828125,0.9051647782325744,1.0,0.0,3.0,1.0,0.0
12243420,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7820851802825928,0.3943304717540741,0.3596805930137634,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8715560436248779,0.552885890007019,0.5275986194610596,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.994297444820404,0.8177787065505981,0.5716520547866821,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7665885090827942,0.3713541328907013,0.3569946587085724,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6565049290657043,0.2307503223419189,1.0657055377960205,285.105712890625,284.95001220703125,299.27838134765625,289.1078491210937,297.7981262207031,297.2459411621094,285.1068115234375,1.0,0.6794232726097107,0.3651893138885498,0.3651893138885498,1.0,1.0,-3.460609197616577,0.9406129717826844,2.519996166229248,0.1568810045719146,0.9030620455741882,0.9030620455741882,0.0,245.892333984375,253.0,47705.296875,0.0,3815.91796875,1.0,280.3421630859375,283.4589233398437,292.0800170898437,295.0917358398437,293.1499938964844,293.1499938964844,280.04998779296875,35835.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824173450469972,1.0,0.0,0.0,3.655003547668457,3.6550276279449454,8.913923466025153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.85791015625,0.0,1537.50830078125,1895.4371337890625,0.0,4149.7001953125,0.9062964916229248,1.0,0.0,3.0,1.0,0.0
12243480,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7820851802825928,0.3943304717540741,0.3596805930137634,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8715560436248779,0.552885890007019,0.5275986194610596,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.994297444820404,0.8177787065505981,0.5716520547866821,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7665885090827942,0.3713541328907013,0.3569946587085724,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6565049290657043,0.2307503223419189,1.0657055377960205,285.105712890625,284.95001220703125,299.27838134765625,289.1078491210937,297.7981262207031,297.2459411621094,285.1068115234375,1.0,0.6794232726097107,0.3651893138885498,0.3651893138885498,1.0,1.0,-3.460609197616577,0.9406129717826844,2.519996166229248,0.1568810045719146,0.9030620455741882,0.9030620455741882,0.0,245.892333984375,253.0,47705.296875,0.0,3815.91796875,1.0,280.3421630859375,283.4589233398437,292.0800170898437,295.0917358398437,293.1499938964844,293.1499938964844,280.04998779296875,35835.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824173450469972,1.0,0.0,0.0,3.655003547668457,3.6550276279449454,8.913923466025153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.85791015625,0.0,1537.50830078125,1895.4371337890625,0.0,4149.7001953125,0.9062964916229248,1.0,0.0,3.0,1.0,0.0
12243540,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7789973616600037,0.3929829597473144,0.3589754104614258,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8681775331497192,0.5512619614601135,0.5265793204307556,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.992715299129486,0.8198111057281494,0.5735957026481628,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.764277458190918,0.3711487948894501,0.3571995198726654,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6545962691307068,0.2306664586067199,1.0667974948883057,284.94256591796875,284.95001220703125,299.25,289.10565185546875,297.7838439941406,297.23797607421875,284.9413757324219,1.0,0.6813236474990845,0.3647654950618744,0.3647654950618744,1.0,1.0,-3.462445020675659,0.9398950338363647,2.522549867630005,0.155991718173027,0.9016258120536804,0.9016258120536804,0.0,249.2589263916016,256.0,48847.58203125,0.0,3840.366943359375,1.0,280.05780029296875,283.2530822753906,292.14141845703125,295.2788391113281,293.1499938964844,293.1499938964844,279.75,35962.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931025505065918,1.0,0.0,0.0,3.657124519348145,3.657148599624634,8.924271810428763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2705078125,0.0,1540.827392578125,1895.4371337890625,0.0,4241.5341796875,0.9068347811698914,1.0,0.0,3.0,1.0,0.0
12243600,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7789973616600037,0.3929829597473144,0.3589754104614258,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8681775331497192,0.5512619614601135,0.5265793204307556,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.992715299129486,0.8198111057281494,0.5735957026481628,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.764277458190918,0.3711487948894501,0.3571995198726654,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6545962691307068,0.2306664586067199,1.0667974948883057,284.94256591796875,284.95001220703125,299.25,289.10565185546875,297.7838439941406,297.23797607421875,284.9413757324219,1.0,0.6813236474990845,0.3647654950618744,0.3647654950618744,1.0,1.0,-3.462445020675659,0.9398950338363647,2.522549867630005,0.155991718173027,0.9016258120536804,0.9016258120536804,0.0,249.2589263916016,256.0,48847.58203125,0.0,3840.366943359375,1.0,280.05780029296875,283.2530822753906,292.14141845703125,295.2788391113281,293.1499938964844,293.1499938964844,279.75,35962.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931025505065918,1.0,0.0,0.0,3.657124519348145,3.657148599624634,8.924271810428763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2705078125,0.0,1540.827392578125,1895.4371337890625,0.0,4241.5341796875,0.9068347811698914,1.0,0.0,3.0,1.0,0.0
12243660,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7739354968070984,0.3903383016586303,0.3570541739463806,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8629207611083984,0.5482790470123291,0.5242713689804077,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9893736243247986,0.8200950026512146,0.5741856098175049,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7602285742759705,0.3698302209377289,0.3564073145389557,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.6510599255561829,0.229666456580162,1.0643130540847778,284.7560729980469,284.95001220703125,299.2176818847656,289.1005554199219,297.75836181640625,297.21636962890625,284.7545166015625,1.0,0.6824862360954285,0.3643554449081421,0.3643554449081421,1.0,1.0,-3.4541385173797607,0.9359611868858336,2.5181775093078613,0.1541423201560974,0.8974931240081787,0.8974931240081787,0.0,253.7022247314453,259.0,49877.32421875,0.0,3845.97119140625,1.0,279.7582092285156,283.0263671875,292.1601257324219,295.3735656738281,293.1499938964844,293.1499938964844,280.04998779296875,36174.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65130352973938,3.651327610015869,8.895884775483864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0400390625,0.0,1535.921875,1895.4371337890625,0.0,4300.0,0.9056712985038756,1.0,0.0,3.0,1.0,0.0
12243720,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7739354968070984,0.3903383016586303,0.3570541739463806,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8629207611083984,0.5482790470123291,0.5242713689804077,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.9893736243247986,0.8200950026512146,0.5741856098175049,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7602285742759705,0.3698302209377289,0.3564073145389557,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.6510599255561829,0.229666456580162,1.0643130540847778,284.7560729980469,284.95001220703125,299.2176818847656,289.1005554199219,297.75836181640625,297.21636962890625,284.7545166015625,1.0,0.6824862360954285,0.3643554449081421,0.3643554449081421,1.0,1.0,-3.4541385173797607,0.9359611868858336,2.5181775093078613,0.1541423201560974,0.8974931240081787,0.8974931240081787,0.0,253.7022247314453,259.0,49877.32421875,0.0,3845.97119140625,1.0,279.7582092285156,283.0263671875,292.1601257324219,295.3735656738281,293.1499938964844,293.1499938964844,280.04998779296875,36174.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65130352973938,3.651327610015869,8.895884775483864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0400390625,0.0,1535.921875,1895.4371337890625,0.0,4300.0,0.9056712985038756,1.0,0.0,3.0,1.0,0.0
12243780,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7698411345481873,0.3888097703456878,0.3554322123527527,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8585798740386963,0.5462432503700256,0.5221245884895325,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9868746399879456,0.8221917748451233,0.5752801895141602,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7568528056144714,0.369039386510849,0.355553925037384,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6478984951972961,0.228824183344841,1.0605690479278564,284.9090270996094,284.95001220703125,299.1788024902344,289.0905456542969,297.7422180175781,297.2098388671875,284.9098205566406,1.0,0.6832262873649597,0.3639453649520874,0.3639453649520874,1.0,1.0,-3.4453814029693604,0.931901216506958,2.5134801864624023,0.1519715934991836,0.8982162475585938,0.8982162475585938,0.0,257.283203125,262.0,48612.0546875,0.0,3845.364501953125,1.0,280.04217529296875,283.2247314453125,292.0660705566406,295.1446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36076.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938517212867736,1.0,0.0,0.0,3.647769927978516,3.647794008255005,8.878675430423755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1982421875,0.0,1531.262939453125,1895.4371337890625,0.0,4247.91650390625,0.9048402309417723,1.0,0.0,3.0,1.0,0.0
12243840,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7698411345481873,0.3888097703456878,0.3554322123527527,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8585798740386963,0.5462432503700256,0.5221245884895325,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9868746399879456,0.8221917748451233,0.5752801895141602,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7568528056144714,0.369039386510849,0.355553925037384,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6478984951972961,0.228824183344841,1.0605690479278564,284.9090270996094,284.95001220703125,299.1788024902344,289.0905456542969,297.7422180175781,297.2098388671875,284.9098205566406,1.0,0.6832262873649597,0.3639453649520874,0.3639453649520874,1.0,1.0,-3.4453814029693604,0.931901216506958,2.5134801864624023,0.1519715934991836,0.8982162475585938,0.8982162475585938,0.0,257.283203125,262.0,48612.0546875,0.0,3845.364501953125,1.0,280.04217529296875,283.2247314453125,292.0660705566406,295.1446838378906,293.1499938964844,293.1499938964844,280.3500061035156,36076.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938517212867736,1.0,0.0,0.0,3.647769927978516,3.647794008255005,8.878675430423755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1982421875,0.0,1531.262939453125,1895.4371337890625,0.0,4247.91650390625,0.9048402309417723,1.0,0.0,3.0,1.0,0.0
12243900,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7686297297477722,0.3885139524936676,0.3550637364387512,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8572180867195129,0.5457056164741516,0.5215064287185669,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9863633513450624,0.8238732814788818,0.5763094425201416,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7558765411376953,0.3690023124217987,0.35544553399086,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.646928071975708,0.228646695613861,1.059607744216919,285.0409545898437,284.95001220703125,299.15704345703125,289.0837707519531,297.7377014160156,297.212158203125,285.0473327636719,1.0,0.683725893497467,0.36374032497406,0.36374032497406,1.0,1.0,-3.444141387939453,0.930878758430481,2.5132627487182617,0.1512059867382049,0.9001071453094482,0.9001071453094482,0.0,258.546875,262.0,47557.234375,0.0,3849.73388671875,1.0,280.2987365722656,283.3964233398437,292.02178955078125,294.9742126464844,293.1499938964844,293.1499938964844,280.3500061035156,35974.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985668420791626,1.0,0.0,0.0,3.648427248001098,3.648451089859009,8.881874578037241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.7646484375,0.0,1531.232177734375,1895.4371337890625,0.0,4177.7978515625,0.9049538373947144,1.0,0.0,3.0,1.0,0.0
12243960,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7678790092468262,0.3884114325046539,0.3549718558788299,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8563039898872375,0.5453882813453674,0.5211921334266663,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9862637519836426,0.8257843852043152,0.5776339173316956,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7553081512451172,0.3691497445106506,0.355568379163742,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.6463272571563721,0.2286152839660644,1.0594195127487185,285.0833740234375,284.95001220703125,299.1337585449219,289.0758972167969,297.7347412109375,297.2169494628906,285.0843505859375,1.0,0.6843801140785217,0.3636355400085449,0.3636355400085449,1.0,1.0,-3.44516396522522,0.9308678507804872,2.514296054840088,0.1509556025266647,0.9014613032341005,0.9014613032341005,0.0,259.5591125488281,265.0,47418.75,0.0,3858.229248046875,1.0,280.34185791015625,283.44317626953125,292.03106689453125,295.0173645019531,293.1499938964844,293.1499938964844,280.04998779296875,35892.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981756865978241,1.0,0.0,0.0,3.6512105464935294,3.65123462677002,8.895432301869732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.81201171875,0.0,1533.711669921875,1895.4371337890625,0.0,4143.97607421875,0.90548974275589,1.0,0.0,3.0,1.0,0.0
12244020,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7648472189903259,0.3866194784641266,0.3539624214172363,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8530625700950623,0.5432847142219543,0.5198178291320801,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9845238327980042,0.8271604180335999,0.5792122483253479,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7529606223106384,0.368427574634552,0.3553546071052551,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6441245675086975,0.2278831601142883,1.0578662157058716,284.9145812988281,284.95001220703125,299.0829467773437,289.0569763183594,297.71337890625,297.2071533203125,284.9130859375,1.0,0.6855748295783997,0.3634259700775146,0.3634259700775146,1.0,1.0,-3.442085027694702,0.9292299151420592,2.512855052947998,0.1502390801906585,0.8996192216873169,0.8996192216873169,0.0,262.7476806640625,268.0,48471.1953125,0.0,3869.3212890625,1.0,280.0578308105469,283.2338256835937,292.0934143066406,295.21051025390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929872751235962,1.0,0.0,0.0,3.6513869762420654,3.651411056518554,8.896291774362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.9072265625,0.0,1534.8287353515625,1895.4371337890625,0.0,4240.55126953125,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12244080,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7648472189903259,0.3866194784641266,0.3539624214172363,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8530625700950623,0.5432847142219543,0.5198178291320801,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9845238327980042,0.8271604180335999,0.5792122483253479,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7529606223106384,0.368427574634552,0.3553546071052551,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6441245675086975,0.2278831601142883,1.0578662157058716,284.9145812988281,284.95001220703125,299.0829467773437,289.0569763183594,297.71337890625,297.2071533203125,284.9130859375,1.0,0.6855748295783997,0.3634259700775146,0.3634259700775146,1.0,1.0,-3.442085027694702,0.9292299151420592,2.512855052947998,0.1502390801906585,0.8996192216873169,0.8996192216873169,0.0,262.7476806640625,268.0,48471.1953125,0.0,3869.3212890625,1.0,280.0578308105469,283.2338256835937,292.0934143066406,295.21051025390625,293.1499938964844,293.1499938964844,280.3500061035156,36015.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929872751235962,1.0,0.0,0.0,3.6513869762420654,3.651411056518554,8.896291774362908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.9072265625,0.0,1534.8287353515625,1895.4371337890625,0.0,4240.55126953125,0.9055880904197692,1.0,0.0,3.0,1.0,0.0
12244140,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7614731192588806,0.3853323757648468,0.3526415824890136,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8494842648506165,0.5415541529655457,0.518048882484436,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.98246031999588,0.8294727802276611,0.5805424451828003,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7502575516700745,0.3678903877735138,0.354794979095459,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6415250897407532,0.227166473865509,1.0547882318496704,285.0658264160156,284.95001220703125,299.0267639160156,289.03399658203125,297.6958312988281,297.2044677734375,285.0665283203125,1.0,0.6864528059959412,0.3632164001464844,0.3632164001464844,1.0,1.0,-3.435585260391236,0.9265101552009584,2.509075164794922,0.1489102244377136,0.9024252891540528,0.9024252891540528,0.0,266.0503234863281,256.0,47246.828125,0.0,3872.58935546875,1.0,280.3421936035156,283.42938232421875,292.0067443847656,294.9984436035156,293.1499938964844,293.1499938964844,280.04998779296875,35883.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98417991399765,1.0,0.0,0.0,3.65506911277771,3.655093193054199,8.914242926039151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.1103515625,0.0,1537.939208984375,1895.4371337890625,0.0,4164.94970703125,0.9063420295715332,1.0,0.0,3.0,1.0,0.0
