time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244200,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7614731192588806,0.3853323757648468,0.3526415824890136,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8494842648506165,0.5415541529655457,0.518048882484436,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.98246031999588,0.8294727802276611,0.5805424451828003,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7502575516700745,0.3678903877735138,0.354794979095459,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6415250897407532,0.227166473865509,1.0547882318496704,285.0658264160156,284.95001220703125,299.0267639160156,289.03399658203125,297.6958312988281,297.2044677734375,285.0665283203125,1.0,0.6864528059959412,0.3632164001464844,0.3632164001464844,1.0,1.0,-3.435585260391236,0.9265101552009584,2.509075164794922,0.1489102244377136,0.9024252891540528,0.9024252891540528,0.0,266.0503234863281,256.0,47246.828125,0.0,3872.58935546875,1.0,280.3421936035156,283.42938232421875,292.0067443847656,294.9984436035156,293.1499938964844,293.1499938964844,280.04998779296875,35883.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98417991399765,1.0,0.0,0.0,3.65506911277771,3.655093193054199,8.914242926039151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.1103515625,0.0,1537.939208984375,1895.4371337890625,0.0,4164.94970703125,0.9063420295715332,1.0,0.0,3.0,1.0,0.0
12244260,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7623212933540344,0.3831476271152496,0.3509546816349029,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8505837321281433,0.5389832854270935,0.5159040093421936,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9852002263069152,0.8302703499794006,0.5814558863639832,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7516189813613892,0.366774320602417,0.3539025485515594,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6423113346099854,0.2260636389255523,1.0501985549926758,284.88922119140625,284.95001220703125,298.9656066894531,289.0072326660156,297.66900634765625,297.1913452148437,284.8874816894531,1.0,0.6830878853797913,0.3629309833049774,0.3629309833049774,1.0,1.0,-3.4254987239837646,0.9224045872688292,2.50309419631958,0.1472863256931305,0.900192141532898,0.900192141532898,0.0,262.5449523925781,244.0,48209.7734375,0.0,3827.107666015625,1.0,280.05780029296875,283.2140808105469,292.04327392578125,295.1509704589844,293.1499938964844,293.1499938964844,279.75,36028.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994926691055298,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.98876953125,0.0,1538.72314453125,1895.4371337890625,0.0,4257.06005859375,0.9063559770584106,1.0,0.0,3.0,1.0,0.0
12244320,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7623212933540344,0.3831476271152496,0.3509546816349029,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8505837321281433,0.5389832854270935,0.5159040093421936,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9852002263069152,0.8302703499794006,0.5814558863639832,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7516189813613892,0.366774320602417,0.3539025485515594,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6423113346099854,0.2260636389255523,1.0501985549926758,284.88922119140625,284.95001220703125,298.9656066894531,289.0072326660156,297.66900634765625,297.1913452148437,284.8874816894531,1.0,0.6830878853797913,0.3629309833049774,0.3629309833049774,1.0,1.0,-3.4254987239837646,0.9224045872688292,2.50309419631958,0.1472863256931305,0.900192141532898,0.900192141532898,0.0,262.5449523925781,244.0,48209.7734375,0.0,3827.107666015625,1.0,280.05780029296875,283.2140808105469,292.04327392578125,295.1509704589844,293.1499938964844,293.1499938964844,279.75,36028.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994926691055298,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.98876953125,0.0,1538.72314453125,1895.4371337890625,0.0,4257.06005859375,0.9063559770584106,1.0,0.0,3.0,1.0,0.0
12244380,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.7639077305793762,0.3799790740013122,0.3481330573558807,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.8527357578277588,0.5353612303733826,0.5125455856323242,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9888872504234314,0.829475998878479,0.5809836387634277,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.7538188695907593,0.3648006916046142,0.3520355224609375,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.6436826586723328,0.2243025600910186,1.042092204093933,284.6906433105469,284.95001220703125,298.902587890625,288.97833251953125,297.6337585449219,297.1676025390625,284.6884460449219,1.0,0.6773887276649475,0.3626570105552673,0.3626570105552673,1.0,1.0,-3.405513286590576,0.9151595234870912,2.490353584289551,0.1446360796689987,0.895229160785675,0.895229160785675,0.0,256.3917541503906,244.0,49057.59765625,0.0,3742.32958984375,1.0,279.759521484375,282.9795837402344,292.04364013671875,295.2170715332031,293.1499938964844,293.1499938964844,279.75,36258.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64617919921875,3.6462032794952393,8.870933356774913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.037109375,0.0,1530.8524169921875,1895.4371337890625,0.0,4300.0,0.9045795202255248,1.0,0.0,3.0,1.0,0.0
12244440,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68865966796875,0.7639890909194946,0.3798456788063049,0.3479993045330047,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68829345703125,0.852844774723053,0.5352053046226501,0.5123862028121948,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.9890586137771606,0.8294434547424316,0.5809469223022461,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.7539256811141968,0.3647125661373138,0.3519414067268371,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68951416015625,0.643748939037323,0.2242223769426345,1.0416885614395142,284.6883544921875,284.95001220703125,298.89990234375,288.97705078125,297.6322631835937,297.1666564941406,284.6863098144531,1.0,0.677110493183136,0.3626455962657928,0.3626455962657928,1.0,1.0,-3.404517889022827,0.9148057699203492,2.4897119998931885,0.1445052027702331,0.8950594663619995,0.8950594663619995,0.0,256.0924072265625,232.0,49046.265625,0.0,3738.172607421875,1.0,279.7582397460937,282.9775085449219,292.04107666015625,295.21142578125,293.1499938964844,293.1499938964844,280.04998779296875,36264.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6456918716430655,3.645715713500977,8.86856184934004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.6162109375,0.0,1530.355224609375,1895.4371337890625,0.0,4300.0,0.90447598695755,1.0,0.0,3.0,1.0,0.0
12244500,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.765515148639679,0.3786086440086365,0.3464781045913696,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.8547130823135376,0.5336488485336304,0.5105211734771729,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.991669535636902,0.8297132253646851,0.5806871652603149,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7556987404823303,0.3638818562030792,0.350836843252182,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.644928514957428,0.2233873009681701,1.0367566347122192,284.7978515625,284.95001220703125,298.8654479980469,288.96075439453125,297.6176452636719,297.1598815917969,284.80340576171875,1.0,0.6734939813613892,0.3625028729438782,0.3625028729438782,1.0,1.0,-3.392866611480713,0.910641074180603,2.4822254180908203,0.1428719162940979,0.8950911164283752,0.8950911164283752,0.0,251.857177734375,232.0,47895.95703125,0.0,3685.44580078125,1.0,280.001220703125,283.1288757324219,291.9501647949219,294.96490478515625,293.1499938964844,293.1499938964844,280.04998779296875,36227.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978654980659484,1.0,0.0,0.0,3.641106367111206,3.641130208969116,8.846266723594454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.1171875,0.0,1524.9912109375,1895.4371337890625,0.0,4281.97802734375,0.9034783244132996,1.0,0.0,3.0,1.0,0.0
12244560,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7683196067810059,0.3778578639030456,0.3454636037349701,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8578411340713501,0.5325660705566406,0.5091451406478882,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9953359365463256,0.830654501914978,0.5810327529907227,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7585867643356323,0.3634069859981537,0.3500665426254272,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.6470462679862976,0.2228045463562011,1.0327755212783811,284.8307189941406,284.95001220703125,298.8300170898437,288.94366455078125,297.6075134277344,297.1593322753906,284.83111572265625,1.0,0.6698123216629028,0.3625190854072571,0.3625190854072571,1.0,1.0,-3.38468599319458,0.9080386757850648,2.476647138595581,0.1420136541128158,0.8946627378463745,0.8946627378463745,0.0,246.6456756591797,220.0,47628.67578125,0.0,3635.691162109375,1.0,280.0422058105469,283.1690673828125,291.9193725585937,294.9465637207031,293.1499938964844,293.1499938964844,280.3500061035156,36184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994336187839508,1.0,0.0,0.0,3.638167142868042,3.638190984725952,8.831990498947562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.783203125,0.0,1521.420166015625,1895.4371337890625,0.0,4252.03955078125,0.9027660489082336,1.0,0.0,3.0,1.0,0.0
12244620,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7749757766723633,0.3770718276500702,0.3442050218582153,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8650968670845032,0.5311742424964905,0.5072351098060608,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.833996593952179,0.5753499865531921,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.765325129032135,0.3630863428115845,0.3491969108581543,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6521866321563721,0.2221387326717376,1.0272598266601562,284.9919738769531,284.95001220703125,298.75634765625,288.90740966796875,297.5942687988281,297.1686096191406,284.9920654296875,1.0,0.6620472073554993,0.3625514805316925,0.3625514805316925,1.0,1.0,-3.36647367477417,0.9022798538208008,2.464193820953369,0.1405151784420013,0.8966167569160461,0.8966167569160461,0.0,236.07302856445312,208.0,46232.4296875,0.0,3531.515380859375,1.0,280.3416442871094,283.3780517578125,291.8591003417969,294.78271484375,293.1499938964844,293.1499938964844,280.6499938964844,36015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814978241920472,1.0,0.0,0.0,3.6371042728424072,3.637128114700317,8.826830821817566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1787109375,0.0,1518.9827880859375,1895.4371337890625,0.0,4141.7294921875,0.9024173021316528,1.0,0.0,3.0,1.0,0.0
12244680,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7749757766723633,0.3770718276500702,0.3442050218582153,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8650968670845032,0.5311742424964905,0.5072351098060608,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990000128746032,0.833996593952179,0.5753499865531921,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.765325129032135,0.3630863428115845,0.3491969108581543,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6521866321563721,0.2221387326717376,1.0272598266601562,284.9919738769531,284.95001220703125,298.75634765625,288.90740966796875,297.5942687988281,297.1686096191406,284.9920654296875,1.0,0.6620472073554993,0.3625514805316925,0.3625514805316925,1.0,1.0,-3.36647367477417,0.9022798538208008,2.464193820953369,0.1405151784420013,0.8966167569160461,0.8966167569160461,0.0,236.07302856445312,208.0,46232.4296875,0.0,3531.515380859375,1.0,280.3416442871094,283.3780517578125,291.8591003417969,294.78271484375,293.1499938964844,293.1499938964844,280.6499938964844,36015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814978241920472,1.0,0.0,0.0,3.6371042728424072,3.637128114700317,8.826830821817566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.1787109375,0.0,1518.9827880859375,1895.4371337890625,0.0,4141.7294921875,0.9024173021316528,1.0,0.0,3.0,1.0,0.0
12244740,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7820739150047302,0.3767131865024566,0.3434678912162781,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8727878928184509,0.5302927494049072,0.5059552788734436,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9990000128746032,0.8410078287124634,0.5589367151260376,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7725465893745422,0.363212376832962,0.3488700687885284,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.6578943729400635,0.2219049930572509,1.0240639448165894,285.1468811035156,284.95001220703125,298.6793518066406,288.8685607910156,297.5941772460937,297.1973876953125,285.1470031738281,1.0,0.653320848941803,0.3625838756561279,0.3625838756561279,1.0,1.0,-3.339974880218506,0.8938615322113037,2.446113586425781,0.1379798203706741,0.9005823731422424,0.9005823731422424,0.0,225.7782592773437,196.0,44818.6328125,0.0,3411.09521484375,1.0,280.64166259765625,283.5802307128906,291.81787109375,294.6501159667969,293.1499938964844,293.1499938964844,280.3500061035156,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968701183795929,1.0,0.0,0.0,3.6433510780334473,3.643375158309937,8.857177817844786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.26220703125,0.0,1524.4344482421875,1895.4371337890625,0.0,4029.758544921875,0.9036802053451538,1.0,0.0,3.0,1.0,0.0
12244800,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7820739150047302,0.3767131865024566,0.3434678912162781,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8727878928184509,0.5302927494049072,0.5059552788734436,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9990000128746032,0.8410078287124634,0.5589367151260376,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7725465893745422,0.363212376832962,0.3488700687885284,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.6578943729400635,0.2219049930572509,1.0240639448165894,285.1468811035156,284.95001220703125,298.6793518066406,288.8685607910156,297.5941772460937,297.1973876953125,285.1470031738281,1.0,0.653320848941803,0.3625838756561279,0.3625838756561279,1.0,1.0,-3.339974880218506,0.8938615322113037,2.446113586425781,0.1379798203706741,0.9005823731422424,0.9005823731422424,0.0,225.7782592773437,196.0,44818.6328125,0.0,3411.09521484375,1.0,280.64166259765625,283.5802307128906,291.81787109375,294.6501159667969,293.1499938964844,293.1499938964844,280.3500061035156,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968701183795929,1.0,0.0,0.0,3.6433510780334473,3.643375158309937,8.857177817844786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.26220703125,0.0,1524.4344482421875,1895.4371337890625,0.0,4029.758544921875,0.9036802053451538,1.0,0.0,3.0,1.0,0.0
12244860,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7890980839729309,0.3748268783092499,0.3419193029403686,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8806892037391663,0.52796870470047,0.503912091255188,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.8476115465164185,0.5420722365379333,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7799875140190125,0.3623208999633789,0.3480393886566162,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6639267802238464,0.2211152017116546,1.0199183225631714,284.9558410644531,284.95001220703125,298.599365234375,288.8274230957031,297.5847473144531,297.2145080566406,284.9534606933594,1.0,0.6439168453216553,0.3627365827560425,0.3627365827560425,1.0,1.0,-3.309401035308838,0.8844563364982605,2.4249446392059326,0.1355095952749252,0.899143636226654,0.899143636226654,0.0,215.34860229492188,184.0,45612.453125,0.0,3282.37841796875,1.0,280.3578796386719,283.352294921875,291.8624267578125,294.8114624023437,293.1499938964844,293.1499938964844,280.6499938964844,35952.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798452854156494,1.0,0.0,0.0,3.6459615230560303,3.64598560333252,8.869874363881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.80078125,0.0,1528.326904296875,1895.4371337890625,0.0,4127.37841796875,0.9043282866477966,1.0,0.0,3.0,1.0,0.0
12244920,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7890980839729309,0.3748268783092499,0.3419193029403686,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8806892037391663,0.52796870470047,0.503912091255188,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.8476115465164185,0.5420722365379333,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7799875140190125,0.3623208999633789,0.3480393886566162,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6639267802238464,0.2211152017116546,1.0199183225631714,284.9558410644531,284.95001220703125,298.599365234375,288.8274230957031,297.5847473144531,297.2145080566406,284.9534606933594,1.0,0.6439168453216553,0.3627365827560425,0.3627365827560425,1.0,1.0,-3.309401035308838,0.8844563364982605,2.4249446392059326,0.1355095952749252,0.899143636226654,0.899143636226654,0.0,215.34860229492188,184.0,45612.453125,0.0,3282.37841796875,1.0,280.3578796386719,283.352294921875,291.8624267578125,294.8114624023437,293.1499938964844,293.1499938964844,280.6499938964844,35952.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798452854156494,1.0,0.0,0.0,3.6459615230560303,3.64598560333252,8.869874363881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.80078125,0.0,1528.326904296875,1895.4371337890625,0.0,4127.37841796875,0.9043282866477966,1.0,0.0,3.0,1.0,0.0
12244980,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7965390086174011,0.3734139502048492,0.3400219678878784,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8891260027885437,0.5259524583816528,0.5013922452926636,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9990000128746032,0.855766236782074,0.5245224237442017,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7878249883651733,0.3615361750125885,0.3467637300491333,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6702851057052612,0.2203530073165893,1.0142552852630615,285.0894775390625,284.95001220703125,298.5168151855469,288.78424072265625,297.5809936523437,297.2401123046875,285.08935546875,1.0,0.6337829828262329,0.362889289855957,0.362889289855957,1.0,1.0,-3.2746388912200928,0.8736978769302368,2.4009408950805664,0.1324600726366043,0.902144730091095,0.902144730091095,0.0,204.6689453125,187.0,44180.40234375,0.0,3145.26171875,1.0,280.64215087890625,283.5328063964844,291.749755859375,294.5618591308594,293.1499938964844,293.1499938964844,280.3500061035156,35836.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695289731025696,1.0,0.0,0.0,3.651438474655152,3.6514625549316406,8.896542453840084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.1923828125,0.0,1533.544921875,1895.4371337890625,0.0,4037.05859375,0.9054942727088928,1.0,0.0,3.0,1.0,0.0
12245040,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7965390086174011,0.3734139502048492,0.3400219678878784,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8891260027885437,0.5259524583816528,0.5013922452926636,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9990000128746032,0.855766236782074,0.5245224237442017,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7878249883651733,0.3615361750125885,0.3467637300491333,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.6702851057052612,0.2203530073165893,1.0142552852630615,285.0894775390625,284.95001220703125,298.5168151855469,288.78424072265625,297.5809936523437,297.2401123046875,285.08935546875,1.0,0.6337829828262329,0.362889289855957,0.362889289855957,1.0,1.0,-3.2746388912200928,0.8736978769302368,2.4009408950805664,0.1324600726366043,0.902144730091095,0.902144730091095,0.0,204.6689453125,187.0,44180.40234375,0.0,3145.26171875,1.0,280.64215087890625,283.5328063964844,291.749755859375,294.5618591308594,293.1499938964844,293.1499938964844,280.3500061035156,35836.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695289731025696,1.0,0.0,0.0,3.651438474655152,3.6514625549316406,8.896542453840084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.1923828125,0.0,1533.544921875,1895.4371337890625,0.0,4037.05859375,0.9054942727088928,1.0,0.0,3.0,1.0,0.0
12245100,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7990409731864929,0.3724892735481262,0.3393113613128662,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8919340968132019,0.5247535705566406,0.5003707408905029,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.8596761226654053,0.5186637043952942,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.7905123233795166,0.3610177934169769,0.3463119268417358,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6724538803100586,0.2199217826128006,1.0121874809265137,284.9546813964844,284.95001220703125,298.4747314453125,288.7619934082031,297.5772399902344,297.2506408691406,284.9469299316406,1.0,0.630625307559967,0.3629656434059143,0.3629656434059143,1.0,1.0,-3.2624685764312744,0.8699992299079895,2.3924694061279297,0.1313229501247406,0.9008769989013672,0.9008769989013672,0.0,201.14285278320312,187.0,45015.26171875,0.0,3099.077880859375,1.0,280.39862060546875,283.3622131347656,291.7912902832031,294.7374267578125,293.1499938964844,293.1499938964844,280.3500061035156,35917.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975733518600464,1.0,0.0,0.0,3.653026342391968,3.653050422668457,8.904282253752172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1806640625,0.0,1535.9193115234375,1895.4371337890625,0.0,4091.527587890625,0.9058554768562316,1.0,0.0,3.0,1.0,0.0
12245160,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7998303174972534,0.3711534142494201,0.3381921947002411,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.892953097820282,0.5231406092643738,0.4989433884620666,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8625977635383606,0.5154666900634766,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7916147708892822,0.360176146030426,0.3455778360366821,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6732566952705383,0.2192617654800415,1.0093610286712646,284.8998718261719,284.95001220703125,298.43212890625,288.7393493652344,297.567138671875,297.2524108886719,284.8978271484375,1.0,0.6281481385231018,0.3631866872310638,0.3631866872310638,1.0,1.0,-3.251279592514038,0.8670022487640381,2.38427734375,0.1308072209358215,0.8999541401863098,0.8999541401863098,0.0,199.04376220703125,190.0,45008.23828125,0.0,3063.222900390625,1.0,280.35772705078125,283.3069152832031,291.7706604003906,294.6846618652344,293.1499938964844,293.1499938964844,280.04998779296875,36000.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793307781219482,1.0,0.0,0.0,3.652264833450317,3.652288913726807,8.900569810066372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.41455078125,0.0,1535.6915283203125,1895.4371337890625,0.0,4122.9033203125,0.9057687520980836,1.0,0.0,3.0,1.0,0.0
12245220,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7983599901199341,0.367814153432846,0.3353754580020904,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8917030096054077,0.5191720128059387,0.495423287153244,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9990000128746032,0.86607426404953,0.513923168182373,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7908447980880737,0.3578594028949737,0.3435674011707306,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.6721712946891785,0.217408075928688,1.0017393827438354,284.6946716308594,284.95001220703125,298.3456726074219,288.69305419921875,297.5342102050781,297.23895263671875,284.6925354003906,1.0,0.6246745586395264,0.3636287450790405,0.3636287450790405,1.0,1.0,-3.2302207946777344,0.8614727854728699,2.36874794960022,0.1299655735492706,0.8948741555213928,0.8948741555213928,0.0,197.37017822265625,193.0,45813.234375,0.0,3008.8916015625,1.0,280.0582580566406,283.0670166015625,291.7372436523437,294.71649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912235736846924,1.0,0.0,0.0,3.6438851356506334,3.643909215927124,8.859773856784159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.87353515625,0.0,1528.20947265625,1895.4371337890625,0.0,4225.49365234375,0.9040579199790956,1.0,0.0,3.0,1.0,0.0
12245280,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7983599901199341,0.367814153432846,0.3353754580020904,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.8917030096054077,0.5191720128059387,0.495423287153244,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9990000128746032,0.86607426404953,0.513923168182373,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949768066406,0.7908447980880737,0.3578594028949737,0.3435674011707306,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.6721712946891785,0.217408075928688,1.0017393827438354,284.6946716308594,284.95001220703125,298.3456726074219,288.69305419921875,297.5342102050781,297.23895263671875,284.6925354003906,1.0,0.6246745586395264,0.3636287450790405,0.3636287450790405,1.0,1.0,-3.2302207946777344,0.8614727854728699,2.36874794960022,0.1299655735492706,0.8948741555213928,0.8948741555213928,0.0,197.37017822265625,193.0,45813.234375,0.0,3008.8916015625,1.0,280.0582580566406,283.0670166015625,291.7372436523437,294.71649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912235736846924,1.0,0.0,0.0,3.6438851356506334,3.643909215927124,8.859773856784159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.87353515625,0.0,1528.20947265625,1895.4371337890625,0.0,4225.49365234375,0.9040579199790956,1.0,0.0,3.0,1.0,0.0
12245340,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7958817481994629,0.365670770406723,0.3330821096897125,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8891175985336304,0.5162796378135681,0.4923278093338012,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.8698323369026184,0.5150540471076965,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7888349890708923,0.3562474250793457,0.3417789041996002,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6698524951934814,0.2158627212047577,0.994114875793457,284.8412780761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5088195800781,297.2359924316406,284.841796875,1.0,0.6226170063018799,0.3640708029270172,0.3640708029270172,1.0,1.0,-3.2137722969055176,0.8574246168136597,2.3563475608825684,0.1294735670089721,0.8946429491043091,0.8946429491043091,0.0,197.24020385742188,196.0,44464.578125,0.0,2973.345703125,1.0,280.34210205078125,283.2618713378906,291.60498046875,294.434814453125,293.1499938964844,293.1499938964844,280.6499938964844,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790966510772704,1.0,0.0,0.0,3.63702654838562,3.6370503902435294,8.826452813082142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.05908203125,0.0,1520.017822265625,1895.4371337890625,0.0,4120.86572265625,0.9024980664253236,1.0,0.0,3.0,1.0,0.0
12245400,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7958817481994629,0.365670770406723,0.3330821096897125,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8891175985336304,0.5162796378135681,0.4923278093338012,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.9990000128746032,0.8698323369026184,0.5150540471076965,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7888349890708923,0.3562474250793457,0.3417789041996002,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6698524951934814,0.2158627212047577,0.994114875793457,284.8412780761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5088195800781,297.2359924316406,284.841796875,1.0,0.6226170063018799,0.3640708029270172,0.3640708029270172,1.0,1.0,-3.2137722969055176,0.8574246168136597,2.3563475608825684,0.1294735670089721,0.8946429491043091,0.8946429491043091,0.0,197.24020385742188,196.0,44464.578125,0.0,2973.345703125,1.0,280.34210205078125,283.2618713378906,291.60498046875,294.434814453125,293.1499938964844,293.1499938964844,280.6499938964844,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790966510772704,1.0,0.0,0.0,3.63702654838562,3.6370503902435294,8.826452813082142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.05908203125,0.0,1520.017822265625,1895.4371337890625,0.0,4120.86572265625,0.9024980664253236,1.0,0.0,3.0,1.0,0.0
12245460,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.794236958026886,0.3645934164524078,0.3319704234600067,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8871844410896301,0.5145556330680847,0.4905242025852203,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.8746963739395142,0.5164380669593811,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7874950766563416,0.3555913269519806,0.3410022556781769,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6681662201881409,0.214979276061058,0.9896332025527954,285.0110168457031,284.95001220703125,298.1690673828125,288.59735107421875,297.4928894042969,297.246337890625,285.01177978515625,1.0,0.6218564510345459,0.3643617928028106,0.3643617928028106,1.0,1.0,-3.20560073852539,0.855628252029419,2.349972486495972,0.1294330656528473,0.8968876600265503,0.8968876600265503,0.0,197.59288024902344,199.0,43194.796875,0.0,2958.08447265625,1.0,280.6416320800781,283.4778747558594,291.54010009765625,294.27166748046875,293.1499938964844,293.1499938964844,280.95001220703125,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96439528465271,1.0,0.0,0.0,3.636808156967163,3.636831998825073,8.825393820188765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.32666015625,0.0,1518.4716796875,1895.4371337890625,0.0,3991.66796875,0.902335524559021,1.0,0.0,3.0,1.0,0.0
12245520,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.794236958026886,0.3645934164524078,0.3319704234600067,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8871844410896301,0.5145556330680847,0.4905242025852203,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.8746963739395142,0.5164380669593811,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7874950766563416,0.3555913269519806,0.3410022556781769,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6681662201881409,0.214979276061058,0.9896332025527954,285.0110168457031,284.95001220703125,298.1690673828125,288.59735107421875,297.4928894042969,297.246337890625,285.01177978515625,1.0,0.6218564510345459,0.3643617928028106,0.3643617928028106,1.0,1.0,-3.20560073852539,0.855628252029419,2.349972486495972,0.1294330656528473,0.8968876600265503,0.8968876600265503,0.0,197.59288024902344,199.0,43194.796875,0.0,2958.08447265625,1.0,280.6416320800781,283.4778747558594,291.54010009765625,294.27166748046875,293.1499938964844,293.1499938964844,280.95001220703125,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96439528465271,1.0,0.0,0.0,3.636808156967163,3.636831998825073,8.825393820188765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.32666015625,0.0,1518.4716796875,1895.4371337890625,0.0,3991.66796875,0.902335524559021,1.0,0.0,3.0,1.0,0.0
12245580,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7926278710365295,0.3639441728591919,0.3313544988632202,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.885229229927063,0.5133660435676575,0.4893495738506317,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9990000128746032,0.8800128102302551,0.5185343027114868,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.7862424254417419,0.3554349541664123,0.340799331665039,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.6666720509529114,0.2144984751939773,0.9872941970825196,285.1836242675781,284.95001220703125,298.0797424316406,288.5485534667969,297.48004150390625,297.26104736328125,285.1844482421875,1.0,0.6220970749855042,0.3646527528762817,0.3646527528762817,1.0,1.0,-3.202907085418701,0.8555920124053955,2.3473150730133057,0.1299784332513809,0.9014576077461244,0.9014576077461244,0.0,198.5424652099609,202.0,42011.84375,0.0,2957.620849609375,1.0,280.941650390625,283.6943359375,291.49627685546875,294.1492919921875,293.1499938964844,293.1499938964844,280.6499938964844,35776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511982202529908,1.0,0.0,0.0,3.644565582275391,3.644589424133301,8.863083280630235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.63037109375,0.0,1525.4598388671875,1895.4371337890625,0.0,3873.75,0.9039248824119568,1.0,0.0,3.0,1.0,0.0
12245640,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7926278710365295,0.3639441728591919,0.3313544988632202,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.885229229927063,0.5133660435676575,0.4893495738506317,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18377685546875,0.9990000128746032,0.8800128102302551,0.5185343027114868,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.7862424254417419,0.3554349541664123,0.340799331665039,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.6666720509529114,0.2144984751939773,0.9872941970825196,285.1836242675781,284.95001220703125,298.0797424316406,288.5485534667969,297.48004150390625,297.26104736328125,285.1844482421875,1.0,0.6220970749855042,0.3646527528762817,0.3646527528762817,1.0,1.0,-3.202907085418701,0.8555920124053955,2.3473150730133057,0.1299784332513809,0.9014576077461244,0.9014576077461244,0.0,198.5424652099609,202.0,42011.84375,0.0,2957.620849609375,1.0,280.941650390625,283.6943359375,291.49627685546875,294.1492919921875,293.1499938964844,293.1499938964844,280.6499938964844,35776.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511982202529908,1.0,0.0,0.0,3.644565582275391,3.644589424133301,8.863083280630235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.63037109375,0.0,1525.4598388671875,1895.4371337890625,0.0,3873.75,0.9039248824119568,1.0,0.0,3.0,1.0,0.0
12245700,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7914215922355652,0.3631208539009094,0.3309419453144073,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8838579058647156,0.5123221278190613,0.4886916875839233,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.8818337321281433,0.5201919078826904,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.7852925658226013,0.3550612032413482,0.3406839966773987,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6656816601753235,0.2140897512435913,0.9862274527549744,285.0563659667969,284.95001220703125,298.03497314453125,288.5240478515625,297.4673156738281,297.260009765625,285.048828125,1.0,0.6224678754806519,0.3647982478141784,0.3647982478141784,1.0,1.0,-3.2021946907043457,0.8557761907577515,2.346418619155884,0.1303805410861969,0.900949001312256,0.900949001312256,0.0,199.35992431640625,202.0,42931.171875,0.0,2960.587646484375,1.0,280.6986999511719,283.5293884277344,291.5572814941406,294.3583679199219,293.1499938964844,293.1499938964844,280.6499938964844,35828.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589740037918092,1.0,0.0,0.0,3.648012638092041,3.6480367183685294,8.879857205101871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.8701171875,0.0,1529.677734375,1895.4371337890625,0.0,3943.43505859375,0.904679238796234,1.0,0.0,3.0,1.0,0.0
12245760,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7892205119132996,0.3618007302284241,0.3299866914749145,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8815364241600037,0.5107651948928833,0.487480103969574,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.8827388882637024,0.5229178071022034,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7834827303886414,0.3542872667312622,0.3401673138141632,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.663937509059906,0.2133912146091461,0.9839252233505248,285.0047607421875,284.95001220703125,297.990234375,288.49951171875,297.4481506347656,297.2502136230469,285.0029296875,1.0,0.6228316426277161,0.3648382127285003,0.3648382127285003,1.0,1.0,-3.199481725692749,0.8550243377685547,2.3444573879241943,0.1303085386753082,0.9007582068443298,0.9007582068443298,0.0,200.64410400390625,205.0,42988.1328125,0.0,2961.9033203125,1.0,280.65771484375,283.4766540527344,291.5442199707031,294.3248291015625,293.1499938964844,293.1499938964844,280.3500061035156,35891.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644727110862732,1.0,0.0,0.0,3.649414777755737,3.6494388580322266,8.886684668141243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.70361328125,0.0,1531.706787109375,1895.4371337890625,0.0,3992.354248046875,0.9050610065460204,1.0,0.0,3.0,1.0,0.0
12245820,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.78335040807724,0.3583621680736542,0.3272818326950073,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.875430166721344,0.5067417621612549,0.484129399061203,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9990000128746032,0.8825465440750122,0.5300606489181519,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7784555554389954,0.3519667387008667,0.3383682072162628,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.6591151356697083,0.2113519459962844,0.9764509201049804,284.802001953125,284.95001220703125,297.9010009765625,288.4505310058594,297.4000549316406,297.21728515625,284.7998962402344,1.0,0.6233915090560913,0.3649181425571441,0.3649181425571441,1.0,1.0,-3.189645528793335,0.852046549320221,2.337599039077759,0.1296522617340088,0.8971328139305115,0.8971328139305115,0.0,203.92633056640625,208.0,43874.69140625,0.0,2959.174072265625,1.0,280.3582458496094,283.2381286621094,291.5101623535156,294.3674011230469,293.1499938964844,293.1499938964844,280.6499938964844,36107.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797782301902772,1.0,0.0,0.0,3.646127700805664,3.646151781082153,8.870683245731925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1513671875,0.0,1529.67138671875,1895.4371337890625,0.0,4126.79541015625,0.9044665694236756,1.0,0.0,3.0,1.0,0.0
12245880,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.78335040807724,0.3583621680736542,0.3272818326950073,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.875430166721344,0.5067417621612549,0.484129399061203,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.9990000128746032,0.8825465440750122,0.5300606489181519,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.7784555554389954,0.3519667387008667,0.3383682072162628,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.6591151356697083,0.2113519459962844,0.9764509201049804,284.802001953125,284.95001220703125,297.9010009765625,288.4505310058594,297.4000549316406,297.21728515625,284.7998962402344,1.0,0.6233915090560913,0.3649181425571441,0.3649181425571441,1.0,1.0,-3.189645528793335,0.852046549320221,2.337599039077759,0.1296522617340088,0.8971328139305115,0.8971328139305115,0.0,203.92633056640625,208.0,43874.69140625,0.0,2959.174072265625,1.0,280.3582458496094,283.2381286621094,291.5101623535156,294.3674011230469,293.1499938964844,293.1499938964844,280.6499938964844,36107.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797782301902772,1.0,0.0,0.0,3.646127700805664,3.646151781082153,8.870683245731925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1513671875,0.0,1529.67138671875,1895.4371337890625,0.0,4126.79541015625,0.9044665694236756,1.0,0.0,3.0,1.0,0.0
12245940,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7780483365058899,0.3560117781162262,0.3249325454235077,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8697806596755981,0.5036532282829285,0.4809930920600891,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.8832003474235535,0.5368407368659973,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7737349271774292,0.3502348363399505,0.336606502532959,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6544032096862793,0.2095352560281753,0.9682466387748718,284.9485778808594,284.95001220703125,297.8123779296875,288.4019470214844,297.3637390136719,297.1999816894531,284.94903564453125,1.0,0.6238165497779846,0.3649981021881103,0.3649981021881103,1.0,1.0,-3.179213762283325,0.8488793969154358,2.330334424972534,0.1288001388311386,0.8983333110809326,0.8983333110809326,0.0,207.03643798828125,211.0,42580.5,0.0,2954.27392578125,1.0,280.6421203613281,283.43218994140625,291.366943359375,294.080078125,293.1499938964844,293.1499938964844,280.95001220703125,36014.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687108993530272,1.0,0.0,0.0,3.644899368286133,3.644923448562622,8.864707297107088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.5458984375,0.0,1527.6103515625,1895.4371337890625,0.0,4029.84423828125,0.9041540026664734,1.0,0.0,3.0,1.0,0.0
12246000,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7780483365058899,0.3560117781162262,0.3249325454235077,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8697806596755981,0.5036532282829285,0.4809930920600891,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.8832003474235535,0.5368407368659973,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7737349271774292,0.3502348363399505,0.336606502532959,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6544032096862793,0.2095352560281753,0.9682466387748718,284.9485778808594,284.95001220703125,297.8123779296875,288.4019470214844,297.3637390136719,297.1999816894531,284.94903564453125,1.0,0.6238165497779846,0.3649981021881103,0.3649981021881103,1.0,1.0,-3.179213762283325,0.8488793969154358,2.330334424972534,0.1288001388311386,0.8983333110809326,0.8983333110809326,0.0,207.03643798828125,211.0,42580.5,0.0,2954.27392578125,1.0,280.6421203613281,283.43218994140625,291.366943359375,294.080078125,293.1499938964844,293.1499938964844,280.95001220703125,36014.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687108993530272,1.0,0.0,0.0,3.644899368286133,3.644923448562622,8.864707297107088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.5458984375,0.0,1527.6103515625,1895.4371337890625,0.0,4029.84423828125,0.9041540026664734,1.0,0.0,3.0,1.0,0.0
