time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246060,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7745665907859802,0.3547075688838959,0.3236924111843109,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8658743500709534,0.5016812682151794,0.4790416359901428,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.8854228258132935,0.5419069528579712,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7706263065338135,0.349401593208313,0.3357517719268799,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6511141061782837,0.2083449959754943,0.9627869725227356,285.11651611328125,284.95001220703125,297.7248229980469,288.35400390625,297.340087890625,297.199462890625,285.1172180175781,1.0,0.6245306134223938,0.3652147650718689,0.3652147650718689,1.0,1.0,-3.173870801925659,0.8477448225021362,2.3261258602142334,0.1288665831089019,0.9019744992256165,0.9019744992256165,0.0,209.49368286132807,214.0,41336.828125,0.0,2956.446533203125,1.0,280.9417419433594,283.6459655761719,291.2959899902344,293.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,35837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953717827796936,1.0,0.0,0.0,3.6504156589508057,3.650439500808716,8.891558991308557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.76708984375,0.0,1532.41259765625,1895.4371337890625,0.0,3896.392578125,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12246120,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7745665907859802,0.3547075688838959,0.3236924111843109,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8658743500709534,0.5016812682151794,0.4790416359901428,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9990000128746032,0.8854228258132935,0.5419069528579712,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.7706263065338135,0.349401593208313,0.3357517719268799,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6511141061782837,0.2083449959754943,0.9627869725227356,285.11651611328125,284.95001220703125,297.7248229980469,288.35400390625,297.340087890625,297.199462890625,285.1172180175781,1.0,0.6245306134223938,0.3652147650718689,0.3652147650718689,1.0,1.0,-3.173870801925659,0.8477448225021362,2.3261258602142334,0.1288665831089019,0.9019744992256165,0.9019744992256165,0.0,209.49368286132807,214.0,41336.828125,0.0,2956.446533203125,1.0,280.9417419433594,283.6459655761719,291.2959899902344,293.91168212890625,293.1499938964844,293.1499938964844,280.6499938964844,35837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953717827796936,1.0,0.0,0.0,3.6504156589508057,3.650439500808716,8.891558991308557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.76708984375,0.0,1532.41259765625,1895.4371337890625,0.0,3896.392578125,0.9052720069885254,1.0,0.0,3.0,1.0,0.0
12246180,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7703352570533752,0.3521409332752228,0.3219417631626129,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8613545894622803,0.4985610842704773,0.4766716063022613,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.8854807615280151,0.5477970838546753,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7670046091079712,0.3477712869644165,0.3346662223339081,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6475061178207397,0.2067122310400009,0.9570406675338744,284.9341125488281,284.95001220703125,297.6387023925781,288.3070373535156,297.3031005859375,297.18048095703125,284.9321594238281,1.0,0.6253654956817627,0.3654314279556274,0.3654314279556274,1.0,1.0,-3.1677913665771484,0.8463724255561829,2.3214190006256104,0.1290123462677002,0.9003055691719055,0.9003055691719055,0.0,212.39627075195312,217.0,42251.86328125,0.0,2959.467529296875,1.0,280.6578063964844,283.426513671875,291.3431701660156,294.0771179199219,293.1499938964844,293.1499938964844,280.3500061035156,35974.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651187658309937,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900290708879766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.24462890625,0.0,1535.4346923828125,1895.4371337890625,0.0,3998.08154296875,0.9057407975196838,1.0,0.0,3.0,1.0,0.0
12246240,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7703352570533752,0.3521409332752228,0.3219417631626129,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8613545894622803,0.4985610842704773,0.4766716063022613,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.8854807615280151,0.5477970838546753,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7670046091079712,0.3477712869644165,0.3346662223339081,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6475061178207397,0.2067122310400009,0.9570406675338744,284.9341125488281,284.95001220703125,297.6387023925781,288.3070373535156,297.3031005859375,297.18048095703125,284.9321594238281,1.0,0.6253654956817627,0.3654314279556274,0.3654314279556274,1.0,1.0,-3.1677913665771484,0.8463724255561829,2.3214190006256104,0.1290123462677002,0.9003055691719055,0.9003055691719055,0.0,212.39627075195312,217.0,42251.86328125,0.0,2959.467529296875,1.0,280.6578063964844,283.426513671875,291.3431701660156,294.0771179199219,293.1499938964844,293.1499938964844,280.3500061035156,35974.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651187658309937,1.0,0.0,0.0,3.652207612991333,3.6522316932678223,8.900290708879766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.24462890625,0.0,1535.4346923828125,1895.4371337890625,0.0,3998.08154296875,0.9057407975196838,1.0,0.0,3.0,1.0,0.0
12246300,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.7675215005874634,0.3503639698028564,0.3205890357494354,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8584460616111755,0.4964751601219177,0.4749732613563537,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.9990000128746032,0.8844132423400879,0.551479697227478,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.764571487903595,0.3465263247489929,0.3337196707725525,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.6451682448387146,0.2055877745151519,0.9528838396072388,284.78668212890625,284.95001220703125,297.5963134765625,288.28399658203125,297.279296875,297.1635131835937,284.7782592773437,1.0,0.6256628036499023,0.3655397295951843,0.3655397295951843,1.0,1.0,-3.1624181270599365,0.8449238538742065,2.3174943923950195,0.1288408935070037,0.8977839946746826,0.8977839946746826,0.0,214.1620635986328,217.0,43111.35546875,0.0,2957.810302734375,1.0,280.40118408203125,283.2432556152344,291.35870361328125,294.2075500488281,293.1499938964844,293.1499938964844,280.3500061035156,36097.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746400713920592,1.0,0.0,0.0,3.650084972381592,3.650108814239502,8.889948048818042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.33935546875,0.0,1533.993408203125,1895.4371337890625,0.0,4081.96044921875,0.9053125977516174,1.0,0.0,3.0,1.0,0.0
12246360,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.729248046875,0.7643189430236816,0.348365843296051,0.318941593170166,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8551726341247559,0.494132250547409,0.4729410111904144,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.9990000128746032,0.8827496767044067,0.5555699467658997,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.7617763876914978,0.3450566828250885,0.332500010728836,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.642501711845398,0.2042790800333023,0.9477683901786804,284.7289123535156,284.95001220703125,297.554443359375,288.2613220214844,297.2532653808594,297.1432800292969,284.7267761230469,1.0,0.6258332133293152,0.365630030632019,0.365630030632019,1.0,1.0,-3.1552979946136475,0.84285569190979,2.3124423027038574,0.1284377723932266,0.8956891298294067,0.8956891298294067,0.0,216.091049194336,220.0,43087.78515625,0.0,2953.40234375,1.0,280.3581237792969,283.18701171875,291.3153991699219,294.1215515136719,293.1499938964844,293.1499938964844,280.6499938964844,36206.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793203473091124,1.0,0.0,0.0,3.6452813148498535,3.645305156707764,8.866564371601271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.72216796875,0.0,1529.4681396484375,1895.4371337890625,0.0,4122.8125,0.9043443202972412,1.0,0.0,3.0,1.0,0.0
12246420,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.759077250957489,0.3457083702087402,0.3163211643695831,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8496572971343994,0.4906695187091827,0.4694594442844391,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.881084680557251,0.5626067519187927,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7570601105690002,0.3429624438285827,0.3304048478603363,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6378200054168701,0.2021332532167434,0.9380950331687928,284.87554931640625,284.95001220703125,297.4724426269531,288.2171936035156,297.2158508300781,297.1220397949219,284.8760070800781,1.0,0.626069962978363,0.3658106327056885,0.3658106327056885,1.0,1.0,-3.1422669887542725,0.8391101956367493,2.303156852722168,0.1276156902313232,0.8959158062934875,0.8959158062934875,0.0,219.4111785888672,208.0,41762.0078125,0.0,2944.2392578125,1.0,280.6421203613281,283.3820495605469,291.176513671875,293.8369140625,293.1499938964844,293.1499938964844,280.95001220703125,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670975208282472,1.0,0.0,0.0,3.640124082565308,3.6401479244232178,8.8414941501469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.033203125,0.0,1523.103515625,1895.4371337890625,0.0,4015.595703125,0.9031590223312378,1.0,0.0,3.0,1.0,0.0
12246480,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.759077250957489,0.3457083702087402,0.3163211643695831,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8496572971343994,0.4906695187091827,0.4694594442844391,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.881084680557251,0.5626067519187927,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7570601105690002,0.3429624438285827,0.3304048478603363,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6378200054168701,0.2021332532167434,0.9380950331687928,284.87554931640625,284.95001220703125,297.4724426269531,288.2171936035156,297.2158508300781,297.1220397949219,284.8760070800781,1.0,0.626069962978363,0.3658106327056885,0.3658106327056885,1.0,1.0,-3.1422669887542725,0.8391101956367493,2.303156852722168,0.1276156902313232,0.8959158062934875,0.8959158062934875,0.0,219.4111785888672,208.0,41762.0078125,0.0,2944.2392578125,1.0,280.6421203613281,283.3820495605469,291.176513671875,293.8369140625,293.1499938964844,293.1499938964844,280.95001220703125,36119.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670975208282472,1.0,0.0,0.0,3.640124082565308,3.6401479244232178,8.8414941501469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.033203125,0.0,1523.103515625,1895.4371337890625,0.0,4015.595703125,0.9031590223312378,1.0,0.0,3.0,1.0,0.0
12246540,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7593626976013184,0.3441176116466522,0.3146474659442901,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8499695062637329,0.4883192777633667,0.4669735133647918,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.8821397423744202,0.558989405632019,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.757612407207489,0.3417460024356842,0.3290139436721802,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6374412178993225,0.2006224244832992,0.930320918560028,285.03668212890625,284.95001220703125,297.39306640625,288.1749572753906,297.19464111328125,297.1219787597656,285.0368957519531,1.0,0.6216375827789307,0.3659912347793579,0.3659912347793579,1.0,1.0,-3.121912717819214,0.8329496383666992,2.288963079452514,0.1262547820806503,0.8984578847885132,0.8984578847885132,0.0,216.60025024414065,196.0,40385.74609375,0.0,2887.3828125,1.0,280.9416809082031,283.59063720703125,291.1098937988281,293.6676025390625,293.1499938964844,293.1499938964844,281.25,35949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95071142911911,1.0,0.0,0.0,3.641511678695679,3.641535520553589,8.848236348057981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.47900390625,0.0,1523.3675537109375,1895.4371337890625,0.0,3869.368896484375,0.9033567905426024,1.0,0.0,3.0,1.0,0.0
12246600,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7593626976013184,0.3441176116466522,0.3146474659442901,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8499695062637329,0.4883192777633667,0.4669735133647918,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9990000128746032,0.8821397423744202,0.558989405632019,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.757612407207489,0.3417460024356842,0.3290139436721802,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6374412178993225,0.2006224244832992,0.930320918560028,285.03668212890625,284.95001220703125,297.39306640625,288.1749572753906,297.19464111328125,297.1219787597656,285.0368957519531,1.0,0.6216375827789307,0.3659912347793579,0.3659912347793579,1.0,1.0,-3.121912717819214,0.8329496383666992,2.288963079452514,0.1262547820806503,0.8984578847885132,0.8984578847885132,0.0,216.60025024414065,196.0,40385.74609375,0.0,2887.3828125,1.0,280.9416809082031,283.59063720703125,291.1098937988281,293.6676025390625,293.1499938964844,293.1499938964844,281.25,35949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95071142911911,1.0,0.0,0.0,3.641511678695679,3.641535520553589,8.848236348057981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.47900390625,0.0,1523.3675537109375,1895.4371337890625,0.0,3869.368896484375,0.9033567905426024,1.0,0.0,3.0,1.0,0.0
12246660,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7630364298820496,0.3430079221725464,0.313357949256897,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8539400100708008,0.486514538526535,0.4649544060230255,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9990000128746032,0.8862204551696777,0.5486134886741638,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7615164518356323,0.340998500585556,0.327997624874115,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.6398816704750061,0.1995645761489868,0.9240716099739076,285.1952514648437,284.95001220703125,297.3167419433594,288.1349182128906,297.1877136230469,297.1402587890625,285.19537353515625,1.0,0.6147159934043884,0.3664000630378723,0.3664000630378723,1.0,1.0,-3.096729040145874,0.8258199095726013,2.270909309387207,0.1248738169670105,0.9030903577804564,0.9030903577804564,0.0,209.9472045898437,199.0,39023.8359375,0.0,2801.16064453125,1.0,281.24169921875,283.7953186035156,291.06866455078125,293.537353515625,293.1499938964844,293.1499938964844,280.95001220703125,35750.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345888495445251,1.0,0.0,0.0,3.650290012359619,3.650313854217529,8.890946787687426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5361328125,0.0,1531.6246337890625,1895.4371337890625,0.0,3723.1298828125,0.9051851630210876,1.0,0.0,3.0,1.0,0.0
12246720,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7630364298820496,0.3430079221725464,0.313357949256897,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8539400100708008,0.486514538526535,0.4649544060230255,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.9990000128746032,0.8862204551696777,0.5486134886741638,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.7615164518356323,0.340998500585556,0.327997624874115,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.6398816704750061,0.1995645761489868,0.9240716099739076,285.1952514648437,284.95001220703125,297.3167419433594,288.1349182128906,297.1877136230469,297.1402587890625,285.19537353515625,1.0,0.6147159934043884,0.3664000630378723,0.3664000630378723,1.0,1.0,-3.096729040145874,0.8258199095726013,2.270909309387207,0.1248738169670105,0.9030903577804564,0.9030903577804564,0.0,209.9472045898437,199.0,39023.8359375,0.0,2801.16064453125,1.0,281.24169921875,283.7953186035156,291.06866455078125,293.537353515625,293.1499938964844,293.1499938964844,280.95001220703125,35750.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345888495445251,1.0,0.0,0.0,3.650290012359619,3.650313854217529,8.890946787687426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5361328125,0.0,1531.6246337890625,1895.4371337890625,0.0,3723.1298828125,0.9051851630210876,1.0,0.0,3.0,1.0,0.0
12246780,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7634018063545227,0.3405347168445587,0.3115022480487823,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8544732332229614,0.4834262132644653,0.4624204933643341,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.8887225389480591,0.5445774793624878,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7623609304428101,0.3393264710903168,0.3266783058643341,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6400021910667419,0.1980424225330352,0.9178135991096495,285.0047302246094,284.95001220703125,297.243896484375,288.09735107421875,297.1695556640625,297.14215087890625,285.00250244140625,1.0,0.6110050082206726,0.3668088614940643,0.3668088614940643,1.0,1.0,-3.0774824619293213,0.8206434845924377,2.2568390369415283,0.123999111354351,0.9023025631904602,0.9023025631904602,0.0,207.006088256836,202.0,39861.46875,0.0,2747.371337890625,1.0,280.9577941894531,283.5679626464844,291.132568359375,293.7158203125,293.1499938964844,293.1499938964844,280.6499938964844,35880.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460322856903076,1.0,0.0,0.0,3.655570983886719,3.655595064163208,8.916691172089486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.939453125,0.0,1538.4810791015625,1895.4371337890625,0.0,3827.148193359375,0.9064289331436156,1.0,0.0,3.0,1.0,0.0
12246840,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7634018063545227,0.3405347168445587,0.3115022480487823,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8544732332229614,0.4834262132644653,0.4624204933643341,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.8887225389480591,0.5445774793624878,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7623609304428101,0.3393264710903168,0.3266783058643341,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6400021910667419,0.1980424225330352,0.9178135991096495,285.0047302246094,284.95001220703125,297.243896484375,288.09735107421875,297.1695556640625,297.14215087890625,285.00250244140625,1.0,0.6110050082206726,0.3668088614940643,0.3668088614940643,1.0,1.0,-3.0774824619293213,0.8206434845924377,2.2568390369415283,0.123999111354351,0.9023025631904602,0.9023025631904602,0.0,207.006088256836,202.0,39861.46875,0.0,2747.371337890625,1.0,280.9577941894531,283.5679626464844,291.132568359375,293.7158203125,293.1499938964844,293.1499938964844,280.6499938964844,35880.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460322856903076,1.0,0.0,0.0,3.655570983886719,3.655595064163208,8.916691172089486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.939453125,0.0,1538.4810791015625,1895.4371337890625,0.0,3827.148193359375,0.9064289331436156,1.0,0.0,3.0,1.0,0.0
12246900,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7621428370475769,0.3387947380542755,0.3101146817207336,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8532675504684448,0.4813444018363952,0.4606554508209228,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9990000128746032,0.8886417746543884,0.5448608994483948,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7614225745201111,0.338050365447998,0.3256324231624603,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6389470100402832,0.1969722360372543,0.9135591387748718,284.8547668457031,284.95001220703125,297.2088623046875,288.07958984375,297.1536560058594,297.13330078125,284.8457946777344,1.0,0.6097017526626587,0.3670132756233215,0.3670132756233215,1.0,1.0,-3.067662239074707,0.817980945110321,2.249681234359741,0.1235907301306724,0.90021151304245,0.90021151304245,0.0,206.7652587890625,202.0,40696.05078125,0.0,2726.74169921875,1.0,280.7010498046875,283.3815002441406,291.1553039550781,293.8513488769531,293.1499938964844,293.1499938964844,280.6499938964844,36000.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557521939277648,1.0,0.0,0.0,3.6552791595458975,3.655303239822388,8.915267812881211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.20068359375,0.0,1539.0537109375,1895.4371337890625,0.0,3914.63134765625,0.9064077138900756,1.0,0.0,3.0,1.0,0.0
12246960,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7601423263549805,0.3368293642997741,0.3084440529346466,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8513053059577942,0.4790001809597015,0.4585671424865722,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9990000128746032,0.8878064751625061,0.5462608933448792,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.759770393371582,0.3365443050861358,0.3243235051631927,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6372782588005066,0.1957134008407592,0.9084048867225648,284.7948303222656,284.95001220703125,297.17486572265625,288.0625915527344,297.1345520019531,297.1195983886719,284.79248046875,1.0,0.6086114645004272,0.3672963380813598,0.3672963380813598,1.0,1.0,-3.057057380676269,0.8152592778205872,2.241798162460327,0.1233033388853073,0.8985334038734436,0.8985334038734436,0.0,207.09194946289065,205.0,40664.01953125,0.0,2707.64697265625,1.0,280.6580810546875,283.3231201171875,291.11700439453125,293.7705993652344,293.1499938964844,293.1499938964844,280.95001220703125,36107.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604549407958984,1.0,0.0,0.0,3.652334690093994,3.6523587703704834,8.900910302145348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.30322265625,0.0,1536.5728759765625,1895.4371337890625,0.0,3956.640380859375,0.9058530926704408,1.0,0.0,3.0,1.0,0.0
12247020,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7564886808395386,0.3341964185237884,0.3057782053947449,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8475085496902466,0.4754938185214996,0.4549736082553863,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.8873785734176636,0.5495641231536865,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7565338015556335,0.3343470096588135,0.3220581114292145,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6339013576507568,0.1936201751232147,0.8986483812332153,284.9413452148437,284.95001220703125,297.110107421875,288.03094482421875,297.10845947265625,297.10748291015625,284.9417724609375,1.0,0.6070700287818909,0.3678624927997589,0.3678624927997589,1.0,1.0,-3.039043664932251,0.8108855485916138,2.2281582355499268,0.1229722127318382,0.8996328115463257,0.8996328115463257,0.0,208.14784240722656,208.0,39357.94140625,0.0,2678.059814453125,1.0,280.9421691894531,283.51678466796875,290.9842224121094,293.4936828613281,293.1499938964844,293.1499938964844,281.25,36019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469141364097596,1.0,0.0,0.0,3.650898933410645,3.650922775268554,8.893913445717772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.2158203125,0.0,1534.3172607421875,1895.4371337890625,0.0,3835.1201171875,0.9054989218711852,1.0,0.0,3.0,1.0,0.0
12247080,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7564886808395386,0.3341964185237884,0.3057782053947449,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8475085496902466,0.4754938185214996,0.4549736082553863,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9990000128746032,0.8873785734176636,0.5495641231536865,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7565338015556335,0.3343470096588135,0.3220581114292145,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6339013576507568,0.1936201751232147,0.8986483812332153,284.9413452148437,284.95001220703125,297.110107421875,288.03094482421875,297.10845947265625,297.10748291015625,284.9417724609375,1.0,0.6070700287818909,0.3678624927997589,0.3678624927997589,1.0,1.0,-3.039043664932251,0.8108855485916138,2.2281582355499268,0.1229722127318382,0.8996328115463257,0.8996328115463257,0.0,208.14784240722656,208.0,39357.94140625,0.0,2678.059814453125,1.0,280.9421691894531,283.51678466796875,290.9842224121094,293.4936828613281,293.1499938964844,293.1499938964844,281.25,36019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469141364097596,1.0,0.0,0.0,3.650898933410645,3.650922775268554,8.893913445717772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.2158203125,0.0,1534.3172607421875,1895.4371337890625,0.0,3835.1201171875,0.9054989218711852,1.0,0.0,3.0,1.0,0.0
12247140,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7539344429969788,0.3326214551925659,0.3042527437210083,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8446259498596191,0.4731011092662811,0.452583909034729,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.8882297277450562,0.5525442957878113,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7541775703430176,0.333032876253128,0.3207118213176727,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.6312786936759949,0.1921267360448837,0.8916598558425903,285.1107482910156,284.95001220703125,297.04998779296875,288.0027160644531,297.0935363769531,297.1089782714844,285.1114501953125,1.0,0.6064314246177673,0.3684286475181579,0.3684286475181579,1.0,1.0,-3.0278940200805664,0.8087573647499084,2.2191367149353027,0.1233913898468017,0.9032034873962402,0.9032034873962402,0.0,209.3176422119141,211.0,38116.2109375,0.0,2662.548583984375,1.0,281.2417907714844,283.7312927246094,290.9298400878906,293.340576171875,293.1499938964844,293.1499938964844,280.95001220703125,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287512302398682,1.0,0.0,0.0,3.656116008758545,3.656140089035034,8.919350307223795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.88427734375,0.0,1538.819580078125,1895.4371337890625,0.0,3669.689453125,0.9065527319908142,1.0,0.0,3.0,1.0,0.0
12247200,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7539344429969788,0.3326214551925659,0.3042527437210083,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8446259498596191,0.4731011092662811,0.452583909034729,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.8882297277450562,0.5525442957878113,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.7541775703430176,0.333032876253128,0.3207118213176727,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.6312786936759949,0.1921267360448837,0.8916598558425903,285.1107482910156,284.95001220703125,297.04998779296875,288.0027160644531,297.0935363769531,297.1089782714844,285.1114501953125,1.0,0.6064314246177673,0.3684286475181579,0.3684286475181579,1.0,1.0,-3.0278940200805664,0.8087573647499084,2.2191367149353027,0.1233913898468017,0.9032034873962402,0.9032034873962402,0.0,209.3176422119141,211.0,38116.2109375,0.0,2662.548583984375,1.0,281.2417907714844,283.7312927246094,290.9298400878906,293.340576171875,293.1499938964844,293.1499938964844,280.95001220703125,35844.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287512302398682,1.0,0.0,0.0,3.656116008758545,3.656140089035034,8.919350307223795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.88427734375,0.0,1538.819580078125,1895.4371337890625,0.0,3669.689453125,0.9065527319908142,1.0,0.0,3.0,1.0,0.0
12247260,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7503812313079834,0.3298523128032684,0.302280455827713,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8408228754997253,0.4696291089057922,0.4498377442359924,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.8866451978683472,0.5570703148841858,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7510344982147217,0.3309774398803711,0.3191801905632019,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6280884146690369,0.190226748585701,0.8845191597938538,284.9261779785156,284.95001220703125,296.9923400878906,287.97625732421875,297.0660705566406,297.0927124023437,284.9241027832031,1.0,0.6063160300254822,0.3689367175102234,0.3689367175102234,1.0,1.0,-3.0172433853149414,0.8066203594207764,2.210623025894165,0.1238412782549858,0.9014163613319396,0.9014163613319396,0.0,211.36819458007807,214.0,38993.98046875,0.0,2652.6044921875,1.0,280.957763671875,283.5094909667969,291.00732421875,293.5321655273437,293.1499938964844,293.1499938964844,280.6499938964844,35984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392430186271667,1.0,0.0,0.0,3.657568454742432,3.657592535018921,8.926438681555737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.173828125,0.0,1541.486328125,1895.4371337890625,0.0,3765.5595703125,0.9069466590881348,1.0,0.0,3.0,1.0,0.0
12247320,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7503812313079834,0.3298523128032684,0.302280455827713,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.8408228754997253,0.4696291089057922,0.4498377442359924,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.8866451978683472,0.5570703148841858,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7510344982147217,0.3309774398803711,0.3191801905632019,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6280884146690369,0.190226748585701,0.8845191597938538,284.9261779785156,284.95001220703125,296.9923400878906,287.97625732421875,297.0660705566406,297.0927124023437,284.9241027832031,1.0,0.6063160300254822,0.3689367175102234,0.3689367175102234,1.0,1.0,-3.0172433853149414,0.8066203594207764,2.210623025894165,0.1238412782549858,0.9014163613319396,0.9014163613319396,0.0,211.36819458007807,214.0,38993.98046875,0.0,2652.6044921875,1.0,280.957763671875,283.5094909667969,291.00732421875,293.5321655273437,293.1499938964844,293.1499938964844,280.6499938964844,35984.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392430186271667,1.0,0.0,0.0,3.657568454742432,3.657592535018921,8.926438681555737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.173828125,0.0,1541.486328125,1895.4371337890625,0.0,3765.5595703125,0.9069466590881348,1.0,0.0,3.0,1.0,0.0
12247380,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7449904680252075,0.3258979916572571,0.2990961968898773,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.8352686762809753,0.4648893773555755,0.4457861483097076,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.9990000128746032,0.8820552229881287,0.5638329386711121,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7462467551231384,0.3279065787792206,0.3166442513465881,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6234065890312195,0.1875867545604705,0.8741579055786133,284.7198486328125,284.95001220703125,296.9346008300781,287.9496765136719,297.0255432128906,297.0585021972656,284.7176208496094,1.0,0.6061239242553711,0.3694448173046112,0.3694448173046112,1.0,1.0,-3.001175880432129,0.8026729822158813,2.198503017425537,0.1236867979168891,0.8966707587242126,0.8966707587242126,0.0,214.46046447753903,202.0,39809.03515625,0.0,2637.685546875,1.0,280.658203125,283.2685241699219,291.00439453125,293.6016540527344,293.1499938964844,293.1499938964844,280.95001220703125,36217.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953817903995514,1.0,0.0,0.0,3.650244235992432,3.650268316268921,8.89072452991968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.3603515625,0.0,1535.068115234375,1895.4371337890625,0.0,3897.290771484375,0.9054615497589112,1.0,0.0,3.0,1.0,0.0
12247440,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7449904680252075,0.3258979916572571,0.2990961968898773,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.8352686762809753,0.4648893773555755,0.4457861483097076,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.9990000128746032,0.8820552229881287,0.5638329386711121,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7462467551231384,0.3279065787792206,0.3166442513465881,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.6234065890312195,0.1875867545604705,0.8741579055786133,284.7198486328125,284.95001220703125,296.9346008300781,287.9496765136719,297.0255432128906,297.0585021972656,284.7176208496094,1.0,0.6061239242553711,0.3694448173046112,0.3694448173046112,1.0,1.0,-3.001175880432129,0.8026729822158813,2.198503017425537,0.1236867979168891,0.8966707587242126,0.8966707587242126,0.0,214.46046447753903,202.0,39809.03515625,0.0,2637.685546875,1.0,280.658203125,283.2685241699219,291.00439453125,293.6016540527344,293.1499938964844,293.1499938964844,280.95001220703125,36217.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953817903995514,1.0,0.0,0.0,3.650244235992432,3.650268316268921,8.89072452991968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.3603515625,0.0,1535.068115234375,1895.4371337890625,0.0,3897.290771484375,0.9054615497589112,1.0,0.0,3.0,1.0,0.0
12247500,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.7435717582702637,0.3242316544055938,0.2973791658878326,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8338986039161682,0.4627598524093628,0.4435755312442779,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9990000128746032,0.8801499009132385,0.5639954805374146,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.745088517665863,0.3265089690685272,0.3151847124099731,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.621965229511261,0.1862958520650863,0.8680356740951538,284.8314208984375,284.95001220703125,296.9057312011719,287.93634033203125,297.0087280273437,297.04595947265625,284.8380432128906,1.0,0.6039291024208069,0.3696988523006439,0.3696988523006439,1.0,1.0,-2.9875476360321045,0.7988313436508179,2.188716173171997,0.1230919957160949,0.8969388604164124,0.8969388604164124,0.0,214.0256805419922,202.0,38716.125,0.0,2609.523193359375,1.0,280.9013366699219,283.42254638671875,290.9042358398437,293.3486633300781,293.1499938964844,293.1499938964844,280.95001220703125,36179.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461517930030824,1.0,0.0,0.0,3.646547555923462,3.646571636199951,8.872725629771594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.8330078125,0.0,1530.6695556640625,1895.4371337890625,0.0,3828.22900390625,0.904662787914276,1.0,0.0,3.0,1.0,0.0
12247560,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.743576169013977,0.3229985535144806,0.2960800230503082,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.833978533744812,0.4610476195812225,0.4417651891708374,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.879426121711731,0.5615209937095642,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.7452333569526672,0.3254240155220032,0.3139950037002563,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6215783953666687,0.1852083951234817,0.8625365495681763,284.8637084960937,284.95001220703125,296.8768615722656,287.9230041503906,296.9980163574219,297.04180908203125,284.8637084960937,1.0,0.6009500622749329,0.3699783682823181,0.3699783682823181,1.0,1.0,-2.9727962017059326,0.7946801781654358,2.1781160831451416,0.1223168298602104,0.8967291712760925,0.8967291712760925,0.0,212.08843994140625,190.0,38418.44140625,0.0,2571.851806640625,1.0,280.9422912597656,283.4602355957031,290.8753967285156,293.3285827636719,293.1499938964844,293.1499938964844,281.25,36134.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401640892028807,1.0,0.0,0.0,3.644584178924561,3.644608020782471,8.863173661666224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.70263671875,0.0,1528.1533203125,1895.4371337890625,0.0,3773.93701171875,0.904164969921112,1.0,0.0,3.0,1.0,0.0
12247620,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7461390495300293,0.3212087154388428,0.2940897643566131,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8368240594863892,0.4583364427089691,0.4387972354888916,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.8807663917541504,0.5517023205757141,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7479794025421143,0.3238167464733124,0.3121016025543213,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6228926777839661,0.1834769397974014,0.8531197905540466,285.02197265625,284.95001220703125,296.819091796875,287.896240234375,296.9888000488281,297.05010986328125,285.0220031738281,1.0,0.5932507514953613,0.3705374598503113,0.3705374598503113,1.0,1.0,-2.9414403438568115,0.7857425808906555,2.155697822570801,0.1205371469259262,0.8990450501441956,0.8990450501441956,0.0,205.5233612060547,193.0,37000.30078125,0.0,2480.566162109375,1.0,281.24169921875,283.6662292480469,290.81866455078125,293.1656188964844,293.1499938964844,293.1499938964844,281.54998779296875,35969.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210577011108398,1.0,0.0,0.0,3.645210027694702,3.645233869552612,8.86621762674622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.36279296875,0.0,1527.61572265625,1895.4371337890625,0.0,3598.916015625,0.9041972160339355,1.0,0.0,3.0,1.0,0.0
12247680,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7461390495300293,0.3212087154388428,0.2940897643566131,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8368240594863892,0.4583364427089691,0.4387972354888916,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.8807663917541504,0.5517023205757141,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7479794025421143,0.3238167464733124,0.3121016025543213,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6228926777839661,0.1834769397974014,0.8531197905540466,285.02197265625,284.95001220703125,296.819091796875,287.896240234375,296.9888000488281,297.05010986328125,285.0220031738281,1.0,0.5932507514953613,0.3705374598503113,0.3705374598503113,1.0,1.0,-2.9414403438568115,0.7857425808906555,2.155697822570801,0.1205371469259262,0.8990450501441956,0.8990450501441956,0.0,205.5233612060547,193.0,37000.30078125,0.0,2480.566162109375,1.0,281.24169921875,283.6662292480469,290.81866455078125,293.1656188964844,293.1499938964844,293.1499938964844,281.54998779296875,35969.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210577011108398,1.0,0.0,0.0,3.645210027694702,3.645233869552612,8.86621762674622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.36279296875,0.0,1527.61572265625,1895.4371337890625,0.0,3598.916015625,0.9041972160339355,1.0,0.0,3.0,1.0,0.0
12247740,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7473465204238892,0.3199478685855865,0.2927573025226593,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8380294442176819,0.4562346935272217,0.4365893900394439,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9990000128746032,0.8839524388313293,0.5464118123054504,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7493162751197815,0.3227070271968841,0.3108434975147247,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.623242974281311,0.182210311293602,0.8464440703392029,285.190185546875,284.95001220703125,296.7613220214844,287.869384765625,296.98846435546875,297.0706481933594,285.1907958984375,1.0,0.5890436172485352,0.3710965514183044,0.3710965514183044,1.0,1.0,-2.921272039413452,0.7805115580558777,2.1407604217529297,0.1197552680969238,0.9036523103713988,0.9036523103713988,0.0,201.8983612060547,196.0,35777.49609375,0.0,2425.74072265625,1.0,281.541748046875,283.8801574707031,290.7919006347656,293.0535583496094,293.1499938964844,293.1499938964844,281.25,35764.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902399718761444,1.0,0.0,0.0,3.6533610820770255,3.653384923934937,8.905913091439288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9619140625,0.0,1535.14599609375,1895.4371337890625,0.0,3425.94287109375,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12247800,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7473465204238892,0.3199478685855865,0.2927573025226593,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8380294442176819,0.4562346935272217,0.4365893900394439,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9990000128746032,0.8839524388313293,0.5464118123054504,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7493162751197815,0.3227070271968841,0.3108434975147247,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.623242974281311,0.182210311293602,0.8464440703392029,285.190185546875,284.95001220703125,296.7613220214844,287.869384765625,296.98846435546875,297.0706481933594,285.1907958984375,1.0,0.5890436172485352,0.3710965514183044,0.3710965514183044,1.0,1.0,-2.921272039413452,0.7805115580558777,2.1407604217529297,0.1197552680969238,0.9036523103713988,0.9036523103713988,0.0,201.8983612060547,196.0,35777.49609375,0.0,2425.74072265625,1.0,281.541748046875,283.8801574707031,290.7919006347656,293.0535583496094,293.1499938964844,293.1499938964844,281.25,35764.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902399718761444,1.0,0.0,0.0,3.6533610820770255,3.653384923934937,8.905913091439288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9619140625,0.0,1535.14599609375,1895.4371337890625,0.0,3425.94287109375,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12247860,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7459743618965149,0.3173359036445617,0.2908527255058288,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8365895748138428,0.4528828859329223,0.433881402015686,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.8839226961135864,0.5460100173950195,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7482801675796509,0.320686936378479,0.3092713952064514,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6217758059501648,0.1804624050855636,0.8395490050315857,284.9980773925781,284.95001220703125,296.7035827636719,287.84246826171875,296.9708557128906,297.06805419921875,284.9958190917969,1.0,0.5866860151290894,0.371953010559082,0.371953010559082,1.0,1.0,-2.905070543289185,0.7773295044898987,2.1277410984039307,0.1203877255320549,0.9027647972106934,0.9027647972106934,0.0,201.07452392578125,199.0,36560.1484375,0.0,2392.50341796875,1.0,281.2577819824219,283.6502380371094,290.87921142578125,293.25457763671875,293.1499938964844,293.1499938964844,280.95001220703125,35892.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143934845924376,1.0,0.0,0.0,3.6582188606262207,3.65824294090271,8.929613386499113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.54296875,0.0,1541.528564453125,1895.4371337890625,0.0,3537.331298828125,0.90703022480011,1.0,0.0,3.0,1.0,0.0
