time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247920,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7459743618965149,0.3173359036445617,0.2908527255058288,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8365895748138428,0.4528828859329223,0.433881402015686,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.8839226961135864,0.5460100173950195,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7482801675796509,0.320686936378479,0.3092713952064514,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6217758059501648,0.1804624050855636,0.8395490050315857,284.9980773925781,284.95001220703125,296.7035827636719,287.84246826171875,296.9708557128906,297.06805419921875,284.9958190917969,1.0,0.5866860151290894,0.371953010559082,0.371953010559082,1.0,1.0,-2.905070543289185,0.7773295044898987,2.1277410984039307,0.1203877255320549,0.9027647972106934,0.9027647972106934,0.0,201.07452392578125,199.0,36560.1484375,0.0,2392.50341796875,1.0,281.2577819824219,283.6502380371094,290.87921142578125,293.25457763671875,293.1499938964844,293.1499938964844,280.95001220703125,35892.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143934845924376,1.0,0.0,0.0,3.6582188606262207,3.65824294090271,8.929613386499113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.54296875,0.0,1541.528564453125,1895.4371337890625,0.0,3537.331298828125,0.90703022480011,1.0,0.0,3.0,1.0,0.0
12247980,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7418317794799805,0.3134846985340118,0.2877037227153778,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8323742747306824,0.4482005834579468,0.4298256337642669,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.8802846074104309,0.5497316122055054,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7446567416191101,0.3175852000713348,0.3066501021385193,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.61800616979599,0.1779385656118393,0.8294207453727722,284.7879943847656,284.95001220703125,296.64581298828125,287.81549072265625,296.93658447265625,297.0426025390625,284.7855529785156,1.0,0.5851208567619324,0.3728094696998596,0.3728094696998596,1.0,1.0,-2.885562896728516,0.7730374336242676,2.112525463104248,0.1206549629569053,0.8989050984382629,0.8989050984382629,0.0,202.3429412841797,202.0,37355.23046875,0.0,2364.018798828125,1.0,280.95819091796875,283.4050598144531,290.8765563964844,293.3243103027344,293.1499938964844,293.1499938964844,281.25,36118.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304154515266418,1.0,0.0,0.0,3.6545755863189697,3.654599666595459,8.911835607250396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.849609375,0.0,1539.1553955078125,1895.4371337890625,0.0,3684.94873046875,0.9063622951507568,1.0,0.0,3.0,1.0,0.0
12248040,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.7418317794799805,0.3134846985340118,0.2877037227153778,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8323742747306824,0.4482005834579468,0.4298256337642669,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.8802846074104309,0.5497316122055054,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7446567416191101,0.3175852000713348,0.3066501021385193,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.61800616979599,0.1779385656118393,0.8294207453727722,284.7879943847656,284.95001220703125,296.64581298828125,287.81549072265625,296.93658447265625,297.0426025390625,284.7855529785156,1.0,0.5851208567619324,0.3728094696998596,0.3728094696998596,1.0,1.0,-2.885562896728516,0.7730374336242676,2.112525463104248,0.1206549629569053,0.8989050984382629,0.8989050984382629,0.0,202.3429412841797,202.0,37355.23046875,0.0,2364.018798828125,1.0,280.95819091796875,283.4050598144531,290.8765563964844,293.3243103027344,293.1499938964844,293.1499938964844,281.25,36118.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304154515266418,1.0,0.0,0.0,3.6545755863189697,3.654599666595459,8.911835607250396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.849609375,0.0,1539.1553955078125,1895.4371337890625,0.0,3684.94873046875,0.9063622951507568,1.0,0.0,3.0,1.0,0.0
12248100,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7394691705703735,0.3118529319763183,0.2860698997974396,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8299137949943542,0.4460825622081756,0.4276796281337738,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8784428238868713,0.5522188544273376,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7425023913383484,0.3161557018756866,0.3052147924900055,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6157001852989197,0.1766934096813202,0.8237576484680176,284.90167236328125,284.95001220703125,296.616943359375,287.8019714355469,296.9211730957031,297.0321350097656,284.9090576171875,1.0,0.5844998359680176,0.3732376992702484,0.3732376992702484,1.0,1.0,-2.8754749298095703,0.7707701325416565,2.1047046184539795,0.1206911578774452,0.899655818939209,0.899655818939209,0.0,203.30783081054688,202.0,36322.0390625,0.0,2350.922607421875,1.0,281.2014465332031,283.561279296875,290.77154541015625,293.06988525390625,293.1499938964844,293.1499938964844,281.25,36077.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226897358894348,1.0,0.0,0.0,3.652769327163696,3.6527934074401855,8.903029424800479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.18701171875,0.0,1536.8358154296875,1895.4371337890625,0.0,3613.9599609375,0.9059851765632628,1.0,0.0,3.0,1.0,0.0
12248160,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7376359701156616,0.3106412887573242,0.2848882675170898,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8278945088386536,0.4443708956241607,0.4259718358516693,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.8770939707756042,0.5543442964553833,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7407490611076355,0.3150224387645721,0.3040853142738342,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6136801838874817,0.1756325513124466,0.8188878893852234,284.9392395019531,284.95001220703125,296.5881042480469,287.7884521484375,296.9095153808594,297.0267944335937,284.93975830078125,1.0,0.5840523838996887,0.3736011981964111,0.3736011981964111,1.0,1.0,-2.867342472076416,0.7689948678016663,2.0983476638793945,0.1207741647958755,0.9000030755996704,0.9000030755996704,0.0,204.15652465820312,190.0,36099.9765625,0.0,2340.76171875,1.0,281.2423400878906,283.6023864746094,290.7406921386719,293.0502319335937,293.1499938964844,293.1499938964844,281.54998779296875,36026.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165661334991456,1.0,0.0,0.0,3.652846813201904,3.6528706550598153,8.903406296667526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.02734375,0.0,1536.5361328125,1895.4371337890625,0.0,3557.435546875,0.9059399366378784,1.0,0.0,3.0,1.0,0.0
12248220,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7381144165992737,0.3088338673114776,0.2829987704753876,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8283845782279968,0.4415982961654663,0.4230695366859436,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,0.8762067556381226,0.5495192408561707,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7413062453269958,0.3132525086402893,0.3021641373634338,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6132158041000366,0.1738708615303039,0.8099616765975952,285.1066589355469,284.95001220703125,296.5304260253906,287.7613525390625,296.8942565917969,297.02703857421875,285.1068420410156,1.0,0.5786492228507996,0.3743282258510589,0.3743282258510589,1.0,1.0,-2.842759370803833,0.7625887393951416,2.0801706314086914,0.1201734617352485,0.9035102725028992,0.9035102725028992,0.0,200.641357421875,193.0,34823.58203125,0.0,2280.810302734375,1.0,281.54180908203125,283.8150939941406,290.6827087402344,292.8935546875,293.1499938964844,293.1499938964844,281.25,35851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970862627029419,1.0,0.0,0.0,3.657834053039551,3.65785813331604,8.927735279939952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.22998046875,0.0,1540.786376953125,1895.4371337890625,0.0,3376.4091796875,0.906941294670105,1.0,0.0,3.0,1.0,0.0
12248280,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7381144165992737,0.3088338673114776,0.2829987704753876,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8283845782279968,0.4415982961654663,0.4230695366859436,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.9990000128746032,0.8762067556381226,0.5495192408561707,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7413062453269958,0.3132525086402893,0.3021641373634338,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6132158041000366,0.1738708615303039,0.8099616765975952,285.1066589355469,284.95001220703125,296.5304260253906,287.7613525390625,296.8942565917969,297.02703857421875,285.1068420410156,1.0,0.5786492228507996,0.3743282258510589,0.3743282258510589,1.0,1.0,-2.842759370803833,0.7625887393951416,2.0801706314086914,0.1201734617352485,0.9035102725028992,0.9035102725028992,0.0,200.641357421875,193.0,34823.58203125,0.0,2280.810302734375,1.0,281.54180908203125,283.8150939941406,290.6827087402344,292.8935546875,293.1499938964844,293.1499938964844,281.25,35851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970862627029419,1.0,0.0,0.0,3.657834053039551,3.65785813331604,8.927735279939952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.22998046875,0.0,1540.786376953125,1895.4371337890625,0.0,3376.4091796875,0.906941294670105,1.0,0.0,3.0,1.0,0.0
12248340,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7367129921913147,0.3059304654598236,0.2807727456092834,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8269098997116089,0.4378326535224914,0.4199041128158569,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.8741620182991028,0.5485458374023438,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7401304841041565,0.3107717335224151,0.300100713968277,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6113095283508301,0.1717864722013473,0.8012979626655579,284.9104309082031,284.95001220703125,296.4728088378906,287.7342529296875,296.8731994628906,297.01959228515625,284.9080810546875,1.0,0.5756984949111938,0.3750552237033844,0.3750552237033844,1.0,1.0,-2.822211265563965,0.7575230598449707,2.064688205718994,0.1197966858744621,0.9014229774475098,0.9014229774475098,0.0,199.359375,196.0,35542.0859375,0.0,2239.3623046875,1.0,281.2577514648437,283.5833740234375,290.7637634277344,293.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,36002.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907416045665741,1.0,0.0,0.0,3.658663034439087,3.658687114715576,8.931782531362842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.591796875,0.0,1542.84375,1895.4371337890625,0.0,3472.608154296875,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12248400,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7367129921913147,0.3059304654598236,0.2807727456092834,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8269098997116089,0.4378326535224914,0.4199041128158569,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.8741620182991028,0.5485458374023438,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7401304841041565,0.3107717335224151,0.300100713968277,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6113095283508301,0.1717864722013473,0.8012979626655579,284.9104309082031,284.95001220703125,296.4728088378906,287.7342529296875,296.8731994628906,297.01959228515625,284.9080810546875,1.0,0.5756984949111938,0.3750552237033844,0.3750552237033844,1.0,1.0,-2.822211265563965,0.7575230598449707,2.064688205718994,0.1197966858744621,0.9014229774475098,0.9014229774475098,0.0,199.359375,196.0,35542.0859375,0.0,2239.3623046875,1.0,281.2577514648437,283.5833740234375,290.7637634277344,293.07843017578125,293.1499938964844,293.1499938964844,280.95001220703125,36002.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907416045665741,1.0,0.0,0.0,3.658663034439087,3.658687114715576,8.931782531362842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.591796875,0.0,1542.84375,1895.4371337890625,0.0,3472.608154296875,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
12248460,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7331236004829407,0.3023066222667694,0.2777986526489258,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8232092261314392,0.4333856403827667,0.4160279035568237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.9990000128746032,0.8693682551383972,0.5513784885406494,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.7369153499603271,0.3076930046081543,0.2974574565887451,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.6074818968772888,0.1693519651889801,0.7913234233856201,284.70611572265625,284.95001220703125,296.4210510253906,287.7098388671875,296.8452453613281,297.0005798339844,284.7030944824219,1.0,0.5738391876220703,0.3758431673049927,0.3758431673049927,1.0,1.0,-2.802220344543457,0.7527555227279663,2.0494649410247803,0.1196734383702278,0.896798312664032,0.896798312664032,0.0,200.15789794921875,196.0,36321.328125,0.0,2209.28662109375,1.0,280.9618530273437,283.3442077636719,290.77264404296875,293.1619567871094,293.1499938964844,293.1499938964844,280.95001220703125,36227.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218939542770386,1.0,0.0,0.0,3.651566505432129,3.651590585708618,8.897166594579176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.8369140625,0.0,1536.6129150390625,1895.4371337890625,0.0,3606.626953125,0.9057590365409852,1.0,0.0,3.0,1.0,0.0
12248520,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7326337695121765,0.3018877506256103,0.2774266004562378,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.8227012157440186,0.4328674376010895,0.4155480861663818,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.9990000128746032,0.8687191009521484,0.5518345832824707,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.7364707589149475,0.3073288202285766,0.2971243560314178,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.6069596409797668,0.1690617799758911,0.7900837659835815,284.7000427246094,284.95001220703125,296.4152526855469,287.7071228027344,296.8421325683594,296.9984436035156,284.6976928710937,1.0,0.5736584067344666,0.3759314119815826,0.3759314119815826,1.0,1.0,-2.799854516983032,0.7521783113479614,2.0476763248443604,0.1196412369608879,0.8963853716850281,0.8963853716850281,0.0,200.31838989257807,184.0,36302.0703125,0.0,2206.064697265625,1.0,280.958251953125,283.3387451171875,290.7630920410156,293.14581298828125,293.1499938964844,293.1499938964844,281.25,36242.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224035143852234,1.0,0.0,0.0,3.650418519973755,3.650442600250244,8.891573202163272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.03466796875,0.0,1535.4521484375,1895.4371337890625,0.0,3611.322509765625,0.9055173993110656,1.0,0.0,3.0,1.0,0.0
12248580,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7318928837776184,0.2988603711128235,0.2742612957954407,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.822134792804718,0.4287680983543396,0.4112484157085418,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.8646653890609741,0.5473319292068481,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7359869480133057,0.3044632375240326,0.2940753102302551,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6053683757781982,0.1666153818368911,0.777958869934082,284.8484802246094,284.95001220703125,296.3577575683594,287.6799621582031,296.8201904296875,296.9894104003906,284.8485717773437,1.0,0.5672348141670227,0.3768076300621032,0.3768076300621032,1.0,1.0,-2.76724624633789,0.7433204650878906,2.02392578125,0.1183516979217529,0.896268904209137,0.896268904209137,0.0,196.71630859375,172.0,34955.6328125,0.0,2134.635498046875,1.0,281.2421569824219,283.53338623046875,290.6267395019531,292.8689880371094,293.1499938964844,293.1499938964844,281.54998779296875,36157.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074632525444032,1.0,0.0,0.0,3.643836498260498,3.643860340118408,8.859537388161698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.6005859375,0.0,1527.5,1895.4371337890625,0.0,3473.047119140625,0.9040146470069884,1.0,0.0,3.0,1.0,0.0
12248640,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7318928837776184,0.2988603711128235,0.2742612957954407,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.822134792804718,0.4287680983543396,0.4112484157085418,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.8646653890609741,0.5473319292068481,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7359869480133057,0.3044632375240326,0.2940753102302551,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6053683757781982,0.1666153818368911,0.777958869934082,284.8484802246094,284.95001220703125,296.3577575683594,287.6799621582031,296.8201904296875,296.9894104003906,284.8485717773437,1.0,0.5672348141670227,0.3768076300621032,0.3768076300621032,1.0,1.0,-2.76724624633789,0.7433204650878906,2.02392578125,0.1183516979217529,0.896268904209137,0.896268904209137,0.0,196.71630859375,172.0,34955.6328125,0.0,2134.635498046875,1.0,281.2421569824219,283.53338623046875,290.6267395019531,292.8689880371094,293.1499938964844,293.1499938964844,281.54998779296875,36157.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074632525444032,1.0,0.0,0.0,3.643836498260498,3.643860340118408,8.859537388161698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.6005859375,0.0,1527.5,1895.4371337890625,0.0,3473.047119140625,0.9040146470069884,1.0,0.0,3.0,1.0,0.0
12248700,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.732952892780304,0.2977906465530395,0.2730676233768463,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8233567476272583,0.4271591305732727,0.4094872176647186,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.864181399345398,0.542397677898407,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7370817065238953,0.303363561630249,0.2928255200386047,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6058484315872192,0.1656176149845123,0.7726358771324158,284.97393798828125,284.95001220703125,296.3290710449219,287.6663818359375,296.81304931640625,296.9900817871094,284.9818115234375,1.0,0.563115656375885,0.3772457242012024,0.3772457242012024,1.0,1.0,-2.7498669624328613,0.7385077476501465,2.011359214782715,0.1175090000033378,0.8976316452026367,0.8976316452026367,0.0,193.456771850586,172.0,33850.828125,0.0,2090.868408203125,1.0,281.49859619140625,283.702392578125,290.5632019042969,292.6794738769531,293.1499938964844,293.1499938964844,281.54998779296875,36066.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945565223693848,1.0,0.0,0.0,3.6426923274993896,3.642716407775879,8.853975259626168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.69873046875,0.0,1525.5499267578125,1895.4371337890625,0.0,3352.79248046875,0.9037347435951232,1.0,0.0,3.0,1.0,0.0
12248760,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7347992658615112,0.2969295084476471,0.272122323513031,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8253985643386841,0.4257743656635284,0.4079926908016205,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8647038340568542,0.5361328125,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7389183640480042,0.3024370372295379,0.2917712330818176,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6070501208305359,0.1647520214319229,0.7679210305213928,285.00860595703125,284.95001220703125,296.3003845214844,287.6528015136719,296.8081359863281,296.9939270019531,285.00848388671875,1.0,0.5585784912109375,0.3777927458286285,0.3777927458286285,1.0,1.0,-2.732473373413086,0.7339292168617249,1.9985442161560056,0.1168982312083244,0.8984175324440002,0.8984175324440002,0.0,189.52427673339844,175.0,33543.5859375,0.0,2044.4224853515625,1.0,281.54180908203125,283.7408142089844,290.56549072265625,292.70220947265625,293.1499938964844,293.1499938964844,281.8500061035156,35990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862374424934387,1.0,0.0,0.0,3.643652200698853,3.643676042556762,8.858641535880452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.9853515625,0.0,1526.045654296875,1895.4371337890625,0.0,3275.003173828125,0.9038635492324828,1.0,0.0,3.0,1.0,0.0
12248820,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7362232804298401,0.2955426275730133,0.2706589102745056,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.8268240094184875,0.4234053790569305,0.4055125713348388,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.8670567870140076,0.5299224853515625,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7402729988098145,0.3008933365345001,0.2900910675525665,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.6074244976043701,0.1632823795080185,0.7603300213813782,285.1814270019531,284.95001220703125,296.2430725097656,287.6256408691406,296.8031311035156,297.0084228515625,285.1820678710937,1.0,0.5536220669746399,0.3788867592811584,0.3788867592811584,1.0,1.0,-2.709113836288452,0.7286720871925354,1.980441689491272,0.1168306395411491,0.9029501080513,0.9029501080513,0.0,185.445541381836,178.0,32414.908203125,0.0,1988.423095703125,1.0,281.8417358398437,283.9615478515625,290.53985595703125,292.595458984375,293.1499938964844,293.1499938964844,281.54998779296875,35779.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657023310661316,1.0,0.0,0.0,3.651212692260742,3.651236534118652,8.895441965250939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.25048828125,0.0,1532.8681640625,1895.4371337890625,0.0,3082.494140625,0.9054137468338012,1.0,0.0,3.0,1.0,0.0
12248880,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7362232804298401,0.2955426275730133,0.2706589102745056,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.8268240094184875,0.4234053790569305,0.4055125713348388,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.8670567870140076,0.5299224853515625,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813049316406,0.7402729988098145,0.3008933365345001,0.2900910675525665,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.6074244976043701,0.1632823795080185,0.7603300213813782,285.1814270019531,284.95001220703125,296.2430725097656,287.6256408691406,296.8031311035156,297.0084228515625,285.1820678710937,1.0,0.5536220669746399,0.3788867592811584,0.3788867592811584,1.0,1.0,-2.709113836288452,0.7286720871925354,1.980441689491272,0.1168306395411491,0.9029501080513,0.9029501080513,0.0,185.445541381836,178.0,32414.908203125,0.0,1988.423095703125,1.0,281.8417358398437,283.9615478515625,290.53985595703125,292.595458984375,293.1499938964844,293.1499938964844,281.54998779296875,35779.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657023310661316,1.0,0.0,0.0,3.651212692260742,3.651236534118652,8.895441965250939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.25048828125,0.0,1532.8681640625,1895.4371337890625,0.0,3082.494140625,0.9054137468338012,1.0,0.0,3.0,1.0,0.0
12248940,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7349847555160522,0.2928357124328613,0.2686527669429779,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.825467586517334,0.4198282957077026,0.4025702476501465,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.8660391569137573,0.528864860534668,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7391550540924072,0.2984642088413238,0.2881121337413788,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6056029796600342,0.1613587141036987,0.7525151968002319,284.97784423828125,284.95001220703125,296.1859130859375,287.5984802246094,296.7873229980469,297.0085144042969,284.9752197265625,1.0,0.5506988763809204,0.3799808025360107,0.3799808025360107,1.0,1.0,-2.690129280090332,0.7248538136482239,1.965275526046753,0.1174480989575386,0.9017205238342284,0.9017205238342284,0.0,184.2340850830078,181.0,33019.375,0.0,1953.1602783203125,1.0,281.55780029296875,283.7208557128906,290.6353454589844,292.7958374023437,293.1499938964844,293.1499938964844,281.25,35918.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878002405166626,1.0,0.0,0.0,3.655215978622437,3.655239820480346,8.914959153116797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.04736328125,0.0,1538.3677978515625,1895.4371337890625,0.0,3197.857177734375,0.9063745141029358,1.0,0.0,3.0,1.0,0.0
12249000,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7349847555160522,0.2928357124328613,0.2686527669429779,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.825467586517334,0.4198282957077026,0.4025702476501465,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.8660391569137573,0.528864860534668,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7391550540924072,0.2984642088413238,0.2881121337413788,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6056029796600342,0.1613587141036987,0.7525151968002319,284.97784423828125,284.95001220703125,296.1859130859375,287.5984802246094,296.7873229980469,297.0085144042969,284.9752197265625,1.0,0.5506988763809204,0.3799808025360107,0.3799808025360107,1.0,1.0,-2.690129280090332,0.7248538136482239,1.965275526046753,0.1174480989575386,0.9017205238342284,0.9017205238342284,0.0,184.2340850830078,181.0,33019.375,0.0,1953.1602783203125,1.0,281.55780029296875,283.7208557128906,290.6353454589844,292.7958374023437,293.1499938964844,293.1499938964844,281.25,35918.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878002405166626,1.0,0.0,0.0,3.655215978622437,3.655239820480346,8.914959153116797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.04736328125,0.0,1538.3677978515625,1895.4371337890625,0.0,3197.857177734375,0.9063745141029358,1.0,0.0,3.0,1.0,0.0
12249060,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7308762669563293,0.2889012694358825,0.265407919883728,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8211897015571594,0.4149483740329742,0.3983026444911957,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.9990000128746032,0.8608744740486145,0.5320581197738647,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7353919148445129,0.2950039505958557,0.2851226031780243,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6011050343513489,0.1587398052215576,0.7417817711830139,284.7648010253906,284.95001220703125,296.1288452148437,287.57135009765625,296.7598876953125,296.9924621582031,284.7623596191406,1.0,0.5487445592880249,0.3810662031173706,0.3810662031173706,1.0,1.0,-2.668450832366944,0.7200512886047363,1.948399543762207,0.1176819205284118,0.8975263833999634,0.8975263833999634,0.0,185.1416931152344,184.0,33766.84375,0.0,1923.821533203125,1.0,281.2582092285156,283.47271728515625,290.6349792480469,292.86346435546875,293.1499938964844,293.1499938964844,281.54998779296875,36151.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947031497955322,1.0,0.0,0.0,3.650360345840454,3.650384187698364,8.891289553503157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.75,0.0,1534.704833984375,1895.4371337890625,0.0,3354.162109375,0.90544193983078,1.0,0.0,3.0,1.0,0.0
12249120,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7308762669563293,0.2889012694358825,0.265407919883728,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8211897015571594,0.4149483740329742,0.3983026444911957,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.9990000128746032,0.8608744740486145,0.5320581197738647,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7353919148445129,0.2950039505958557,0.2851226031780243,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6011050343513489,0.1587398052215576,0.7417817711830139,284.7648010253906,284.95001220703125,296.1288452148437,287.57135009765625,296.7598876953125,296.9924621582031,284.7623596191406,1.0,0.5487445592880249,0.3810662031173706,0.3810662031173706,1.0,1.0,-2.668450832366944,0.7200512886047363,1.948399543762207,0.1176819205284118,0.8975263833999634,0.8975263833999634,0.0,185.1416931152344,184.0,33766.84375,0.0,1923.821533203125,1.0,281.2582092285156,283.47271728515625,290.6349792480469,292.86346435546875,293.1499938964844,293.1499938964844,281.54998779296875,36151.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947031497955322,1.0,0.0,0.0,3.650360345840454,3.650384187698364,8.891289553503157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.75,0.0,1534.704833984375,1895.4371337890625,0.0,3354.162109375,0.90544193983078,1.0,0.0,3.0,1.0,0.0
12249180,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7265908718109131,0.2859352529048919,0.2624816298484802,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8164805769920349,0.4108803868293762,0.3942254781723022,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.8556937575340271,0.5363239645957947,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7312731146812439,0.292102187871933,0.2822249233722687,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5960145592689514,0.1563597917556762,0.7308907508850098,284.9232482910156,284.95001220703125,296.0719299316406,287.54425048828125,296.7391052246094,296.9854736328125,284.9239807128906,1.0,0.5474240183830261,0.3821515738964081,0.3821515738964081,1.0,1.0,-2.64858627319336,0.7158377766609192,1.932748436927796,0.1179980784654617,0.8984541893005371,0.8984541893005371,0.0,186.6869354248047,187.0,32585.66015625,0.0,1900.4837646484373,1.0,281.5421447753906,283.6751403808594,290.4916687011719,292.5873107910156,293.1499938964844,293.1499938964844,281.8500061035156,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797085285186768,1.0,0.0,0.0,3.647552013397217,3.647576093673706,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.9287109375,0.0,1530.8487548828125,1895.4371337890625,0.0,3213.849365234375,0.904775619506836,1.0,0.0,3.0,1.0,0.0
12249240,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7265908718109131,0.2859352529048919,0.2624816298484802,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8164805769920349,0.4108803868293762,0.3942254781723022,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.8556937575340271,0.5363239645957947,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7312731146812439,0.292102187871933,0.2822249233722687,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5960145592689514,0.1563597917556762,0.7308907508850098,284.9232482910156,284.95001220703125,296.0719299316406,287.54425048828125,296.7391052246094,296.9854736328125,284.9239807128906,1.0,0.5474240183830261,0.3821515738964081,0.3821515738964081,1.0,1.0,-2.64858627319336,0.7158377766609192,1.932748436927796,0.1179980784654617,0.8984541893005371,0.8984541893005371,0.0,186.6869354248047,187.0,32585.66015625,0.0,1900.4837646484373,1.0,281.5421447753906,283.6751403808594,290.4916687011719,292.5873107910156,293.1499938964844,293.1499938964844,281.8500061035156,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797085285186768,1.0,0.0,0.0,3.647552013397217,3.647576093673706,8.877614732227812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.9287109375,0.0,1530.8487548828125,1895.4371337890625,0.0,3213.849365234375,0.904775619506836,1.0,0.0,3.0,1.0,0.0
12249300,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7248753905296326,0.2848812043666839,0.2614417970180511,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8144602179527283,0.4092706441879272,0.3926107585430145,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.8536469340324402,0.5382958650588989,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7295473217964172,0.2909808456897735,0.2810985743999481,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.5937715172767639,0.1553675234317779,0.7263157963752747,285.0614013671875,284.95001220703125,296.0435485839844,287.5307312011719,296.73126220703125,296.9855651855469,285.07110595703125,1.0,0.5470342040061951,0.382694274187088,0.382694274187088,1.0,1.0,-2.6409125328063965,0.714495837688446,1.9264168739318848,0.1184233427047729,0.9005181789398193,0.9005181789398193,0.0,187.46173095703125,187.0,31704.044921875,0.0,1892.3363037109373,1.0,281.7987365722656,283.8566589355469,290.4269714355469,292.405029296875,293.1499938964844,293.1499938964844,281.8500061035156,35951.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666578531265259,1.0,0.0,0.0,3.648600816726685,3.648624897003174,8.88272040810989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.21923828125,0.0,1531.246826171875,1895.4371337890625,0.0,3091.458251953125,0.904980480670929,1.0,0.0,3.0,1.0,0.0
12249360,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7234447598457336,0.2840405702590942,0.2606727480888366,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8126799464225769,0.4078856110572815,0.3912836909294128,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.8519368171691895,0.5401374697685242,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.728057324886322,0.2900401651859283,0.2801956236362457,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.5917747616767883,0.1544985771179199,0.7224032878875732,285.1078491210937,284.95001220703125,296.0151672363281,287.5172119140625,296.72442626953125,296.9870910644531,285.1087951660156,1.0,0.5468257665634155,0.383231371641159,0.383231371641159,1.0,1.0,-2.634818315505981,0.713679313659668,1.9211390018463133,0.1190231814980506,0.9020873308181764,0.9020873308181764,0.0,188.2267303466797,175.0,31547.953125,0.0,1886.560546875,1.0,281.8417053222656,283.90399169921875,290.433349609375,292.4404602050781,293.1499938964844,293.1499938964844,281.54998779296875,35860.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588457703590393,1.0,0.0,0.0,3.652090072631836,3.652113914489746,8.899717727217649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.03271484375,0.0,1534.4476318359375,1895.4371337890625,0.0,3018.18017578125,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
12249420,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7229582071304321,0.281049370765686,0.2583228647708893,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.812176525592804,0.4038921594619751,0.3878522515296936,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.8466166853904724,0.5364259481430054,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7276828289031982,0.2872700691223144,0.2778064906597137,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5903170704841614,0.1522655487060547,0.7128519415855408,284.90313720703125,284.95001220703125,295.9585876464844,287.4902038574219,296.70782470703125,296.9857482910156,284.9000244140625,1.0,0.5415997505187988,0.3843055069446563,0.3843055069446563,1.0,1.0,-2.6090850830078125,0.7073146104812622,1.9017703533172607,0.1188108846545219,0.8998753428459167,0.8998753428459167,0.0,185.40203857421875,163.0,32097.17578125,0.0,1835.4322509765625,1.0,281.55767822265625,283.6622619628906,290.52392578125,292.6302185058594,293.1499938964844,293.1499938964844,281.25,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703463077545166,1.0,0.0,0.0,3.652642965316773,3.6526670455932617,8.90241267370584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.064453125,0.0,1536.2103271484375,1895.4371337890625,0.0,3126.05908203125,0.9058624505996704,1.0,0.0,3.0,1.0,0.0
12249480,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7229582071304321,0.281049370765686,0.2583228647708893,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.812176525592804,0.4038921594619751,0.3878522515296936,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.8466166853904724,0.5364259481430054,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7276828289031982,0.2872700691223144,0.2778064906597137,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.5903170704841614,0.1522655487060547,0.7128519415855408,284.90313720703125,284.95001220703125,295.9585876464844,287.4902038574219,296.70782470703125,296.9857482910156,284.9000244140625,1.0,0.5415997505187988,0.3843055069446563,0.3843055069446563,1.0,1.0,-2.6090850830078125,0.7073146104812622,1.9017703533172607,0.1188108846545219,0.8998753428459167,0.8998753428459167,0.0,185.40203857421875,163.0,32097.17578125,0.0,1835.4322509765625,1.0,281.55767822265625,283.6622619628906,290.52392578125,292.6302185058594,293.1499938964844,293.1499938964844,281.25,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703463077545166,1.0,0.0,0.0,3.652642965316773,3.6526670455932617,8.90241267370584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.064453125,0.0,1536.2103271484375,1895.4371337890625,0.0,3126.05908203125,0.9058624505996704,1.0,0.0,3.0,1.0,0.0
12249540,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.723116934299469,0.2768973112106323,0.254656970500946,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8128657341003418,0.3987641930580139,0.3830814659595489,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9990000128746032,0.84039306640625,0.5284410715103149,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7282164096832275,0.2835370898246765,0.274322360754013,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.5895518064498901,0.1494041532278061,0.6998848915100098,284.67364501953125,284.95001220703125,295.9021301269531,287.4632568359375,296.6871643066406,296.9781188964844,284.6699523925781,1.0,0.5332707762718201,0.3853796720504761,0.3853796720504761,1.0,1.0,-2.5695960521698,0.6961352825164795,1.8734607696533203,0.1167097315192222,0.8943806886672974,0.8943806886672974,0.0,179.90582275390625,166.0,32617.576171875,0.0,1753.54638671875,1.0,281.2582397460937,283.4027709960937,290.52166748046875,292.6861877441406,293.1499938964844,293.1499938964844,281.54998779296875,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860949873924255,1.0,0.0,0.0,3.6434152126312256,3.643439292907715,8.857489319780143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4951171875,0.0,1527.8980712890625,1895.4371337890625,0.0,3273.670166015625,0.90396910905838,1.0,0.0,3.0,1.0,0.0
12249600,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.723116934299469,0.2768973112106323,0.254656970500946,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.8128657341003418,0.3987641930580139,0.3830814659595489,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9990000128746032,0.84039306640625,0.5284410715103149,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7282164096832275,0.2835370898246765,0.274322360754013,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.5895518064498901,0.1494041532278061,0.6998848915100098,284.67364501953125,284.95001220703125,295.9021301269531,287.4632568359375,296.6871643066406,296.9781188964844,284.6699523925781,1.0,0.5332707762718201,0.3853796720504761,0.3853796720504761,1.0,1.0,-2.5695960521698,0.6961352825164795,1.8734607696533203,0.1167097315192222,0.8943806886672974,0.8943806886672974,0.0,179.90582275390625,166.0,32617.576171875,0.0,1753.54638671875,1.0,281.2582397460937,283.4027709960937,290.52166748046875,292.6861877441406,293.1499938964844,293.1499938964844,281.54998779296875,36273.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860949873924255,1.0,0.0,0.0,3.6434152126312256,3.643439292907715,8.857489319780143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.4951171875,0.0,1527.8980712890625,1895.4371337890625,0.0,3273.670166015625,0.90396910905838,1.0,0.0,3.0,1.0,0.0
12249660,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.7214734554290771,0.273522287607193,0.2512972950935364,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8113260865211487,0.3943074345588684,0.3785724937915802,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,0.8358784914016724,0.5252806544303894,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.7267658710479736,0.280188500881195,0.2709255218505859,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.5866997838020325,0.1467237025499344,0.6870681643486023,284.7350769042969,284.95001220703125,295.84588623046875,287.4364013671875,296.44775390625,296.9730834960937,284.72998046875,1.0,0.5278682708740234,0.6312277913093567,0.6312277913093567,0.6000000238418579,1.0,-2.5368502140045166,1.1977643966674805,1.3390856981277466,0.6250038743019104,0.8922415375709534,0.8922415375709534,0.0,177.25831604003906,169.0,30501.837890625,0.0,1694.3551025390625,1.0,281.5420837402344,283.5504455566406,290.3608093261719,292.3555908203125,293.1499938964844,293.1499938964844,281.8500061035156,36272.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669052124023438,1.0,0.0,0.0,3.633200168609619,3.633224010467529,8.807890594653145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.88330078125,0.0,1516.5872802734375,1895.4371337890625,0.0,3093.778564453125,0.9017001390457152,1.0,0.0,3.0,1.0,0.0
12249720,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.7214734554290771,0.273522287607193,0.2512972950935364,296.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.8113260865211487,0.3943074345588684,0.3785724937915802,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9990000128746032,0.8358784914016724,0.5252806544303894,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.7267658710479736,0.280188500881195,0.2709255218505859,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.5866997838020325,0.1467237025499344,0.6870681643486023,284.7350769042969,284.95001220703125,295.84588623046875,287.4364013671875,296.44775390625,296.9730834960937,284.72998046875,1.0,0.5278682708740234,0.6312277913093567,0.6312277913093567,0.6000000238418579,1.0,-2.5368502140045166,1.1977643966674805,1.3390856981277466,0.6250038743019104,0.8922415375709534,0.8922415375709534,0.0,177.25831604003906,169.0,30501.837890625,0.0,1694.3551025390625,1.0,281.5420837402344,283.5504455566406,290.3608093261719,292.3555908203125,293.1499938964844,293.1499938964844,281.8500061035156,36272.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669052124023438,1.0,0.0,0.0,3.633200168609619,3.633224010467529,8.807890594653145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.88330078125,0.0,1516.5872802734375,1895.4371337890625,0.0,3093.778564453125,0.9017001390457152,1.0,0.0,3.0,1.0,0.0
