time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249780,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7198399305343628,0.2709027230739593,0.2487764656543731,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8094596862792969,0.3905297219753265,0.3748455643653869,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.8320242166519165,0.5237712860107422,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7250716090202332,0.2773597538471222,0.268116295337677,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.5836765766143799,0.1444033086299896,0.6761286854743958,284.8193054199219,284.95001220703125,295.78985595703125,287.4096069335937,295.98175048828125,296.9722595214844,284.8150329589844,1.0,0.5245123505592346,0.8770759105682373,0.8770759105682373,0.2000000029802322,1.0,-2.5110106468200684,2.127150297164917,0.3838602304458618,1.557852864265442,0.8913153409957886,0.8913153409957886,0.0,175.9606170654297,172.0,28450.34375,0.0,1655.3797607421875,1.0,281.8415832519531,283.71844482421875,290.27276611328125,292.1207275390625,293.1499938964844,293.1499938964844,282.1499938964844,36208.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353695273399353,1.0,0.0,0.0,3.625051259994507,3.625075101852417,8.768424777372275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.958984375,0.0,1507.1370849609375,1895.4371337890625,0.0,2798.48486328125,0.8998428583145142,1.0,0.0,3.0,1.0,0.0
12249840,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.7198399305343628,0.2709027230739593,0.2487764656543731,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8094596862792969,0.3905297219753265,0.3748455643653869,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.8320242166519165,0.5237712860107422,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7250716090202332,0.2773597538471222,0.268116295337677,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.5836765766143799,0.1444033086299896,0.6761286854743958,284.8193054199219,284.95001220703125,295.78985595703125,287.4096069335937,295.98175048828125,296.9722595214844,284.8150329589844,1.0,0.5245123505592346,0.8770759105682373,0.8770759105682373,0.2000000029802322,1.0,-2.5110106468200684,2.127150297164917,0.3838602304458618,1.557852864265442,0.8913153409957886,0.8913153409957886,0.0,175.9606170654297,172.0,28450.34375,0.0,1655.3797607421875,1.0,281.8415832519531,283.71844482421875,290.27276611328125,292.1207275390625,293.1499938964844,293.1499938964844,282.1499938964844,36208.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353695273399353,1.0,0.0,0.0,3.625051259994507,3.625075101852417,8.768424777372275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.958984375,0.0,1507.1370849609375,1895.4371337890625,0.0,2798.48486328125,0.8998428583145142,1.0,0.0,3.0,1.0,0.0
12249900,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7188745737075806,0.2697782218456268,0.2476918250322342,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8082848191261292,0.388819932937622,0.3731598854064941,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.8302358388900757,0.523702085018158,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7240418791770935,0.2760820984840393,0.2668555378913879,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.5820252299308777,0.1433447897434234,0.6712079048156738,284.92535400390625,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.972900390625,284.9345703125,1.0,0.5234319567680359,1.0,1.0,0.0,1.0,-2.500178575515747,2.500154495239258,2.40029112319462e-05,1.931904435157776,0.8921427726745605,0.8921427726745605,0.0,175.80673217773438,172.0,27296.591796875,0.0,1641.394775390625,1.0,282.0979919433594,283.8797912597656,290.2192687988281,291.9355163574219,293.1499938964844,293.1499938964844,282.1499938964844,36137.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156468272209167,1.0,0.0,0.0,3.622371435165405,3.622395277023315,8.755466183174576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.03515625,0.0,1503.6710205078125,1895.4371337890625,0.0,2615.288818359375,0.8992394804954529,1.0,0.0,3.0,1.0,0.0
12249960,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7176722288131714,0.2688455879688263,0.2468204051256179,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8067477345466614,0.3873006105422973,0.37169149518013,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.8285951614379883,0.5246071815490723,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.722724199295044,0.2749435603618622,0.2657569348812103,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.5801038146018982,0.1423731595277786,0.6667919754981995,284.9737548828125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9743957519531,284.9747619628906,1.0,0.5226209759712219,1.0,1.0,0.0,1.0,-2.49182677268982,2.491821765899658,4.994311439077137e-06,1.925491452217102,0.8928343057632446,0.8928343057632446,0.0,175.9959259033203,160.0,27123.21484375,0.0,1630.755126953125,1.0,282.1415100097656,283.9286804199219,290.23614501953125,291.9725341796875,293.1499938964844,293.1499938964844,282.45001220703125,36052.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020067811012268,1.0,0.0,0.0,3.6221566200256334,3.622180461883545,8.754427653911989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.05859375,0.0,1502.804443359375,1895.4371337890625,0.0,2489.787109375,0.8991066813468933,1.0,0.0,3.0,1.0,0.0
12250020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7190195322036743,0.267424613237381,0.2452992796897888,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8080518841743469,0.384729266166687,0.3690020143985748,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.8266638517379761,0.5183141231536865,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7236992120742798,0.2730251550674438,0.263708084821701,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.5798994302749634,0.1406842470169067,0.6582103967666626,285.18096923828125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9796142578125,285.1814270019531,1.0,0.516605794429779,1.0,1.0,0.0,1.0,-2.4664461612701416,2.4664411544799805,4.893177901976742e-06,1.906078577041626,0.8976497054100037,0.8976497054100037,0.0,171.9539337158203,163.0,26201.15234375,0.0,1579.361328125,1.0,282.4415588378906,284.165283203125,290.2422790527344,291.9132080078125,293.1499938964844,293.1499938964844,282.75,35795.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755916118621826,1.0,0.0,0.0,3.6290202140808105,3.6290438175201416,8.787636147644662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.82763671875,0.0,1508.433837890625,1895.4371337890625,0.0,2250.6513671875,0.9004642963409424,1.0,0.0,3.0,1.0,0.0
12250080,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7190195322036743,0.267424613237381,0.2452992796897888,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8080518841743469,0.384729266166687,0.3690020143985748,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9990000128746032,0.8266638517379761,0.5183141231536865,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808166503906,0.7236992120742798,0.2730251550674438,0.263708084821701,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.5798994302749634,0.1406842470169067,0.6582103967666626,285.18096923828125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9796142578125,285.1814270019531,1.0,0.516605794429779,1.0,1.0,0.0,1.0,-2.4664461612701416,2.4664411544799805,4.893177901976742e-06,1.906078577041626,0.8976497054100037,0.8976497054100037,0.0,171.9539337158203,163.0,26201.15234375,0.0,1579.361328125,1.0,282.4415588378906,284.165283203125,290.2422790527344,291.9132080078125,293.1499938964844,293.1499938964844,282.75,35795.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755916118621826,1.0,0.0,0.0,3.6290202140808105,3.6290438175201416,8.787636147644662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.82763671875,0.0,1508.433837890625,1895.4371337890625,0.0,2250.6513671875,0.9004642963409424,1.0,0.0,3.0,1.0,0.0
12250140,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.7194039225578308,0.2663591206073761,0.2442195117473602,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.808115541934967,0.3825991153717041,0.3668452799320221,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9990000128746032,0.8264551162719727,0.5151631832122803,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7236998677253723,0.2714714407920837,0.2621057331562042,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.5789404511451721,0.1393322944641113,0.6515004634857178,285.3885192871094,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9875183105469,285.38934326171875,1.0,0.5134018659591675,1.0,1.0,0.0,1.0,-2.448773145675659,2.448768138885498,4.823237304663053e-06,1.8923511505126955,0.9052138328552246,0.9052138328552246,0.0,169.77955627441406,166.0,25355.822265625,0.0,1546.78955078125,1.0,282.7416687011719,284.40167236328125,290.249267578125,291.8687744140625,293.1499938964844,293.1499938964844,282.45001220703125,35521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562909126281738,1.0,0.0,0.0,3.6460678577423096,3.646091938018799,8.870391638993169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03369140625,0.0,1525.2220458984375,1895.4371337890625,0.0,2080.11962890625,0.9040887951850892,1.0,0.0,3.0,1.0,0.0
12250200,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.7194039225578308,0.2663591206073761,0.2442195117473602,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.808115541934967,0.3825991153717041,0.3668452799320221,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.9990000128746032,0.8264551162719727,0.5151631832122803,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7236998677253723,0.2714714407920837,0.2621057331562042,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38739013671875,0.5789404511451721,0.1393322944641113,0.6515004634857178,285.3885192871094,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9875183105469,285.38934326171875,1.0,0.5134018659591675,1.0,1.0,0.0,1.0,-2.448773145675659,2.448768138885498,4.823237304663053e-06,1.8923511505126955,0.9052138328552246,0.9052138328552246,0.0,169.77955627441406,166.0,25355.822265625,0.0,1546.78955078125,1.0,282.7416687011719,284.40167236328125,290.249267578125,291.8687744140625,293.1499938964844,293.1499938964844,282.45001220703125,35521.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562909126281738,1.0,0.0,0.0,3.6460678577423096,3.646091938018799,8.870391638993169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03369140625,0.0,1525.2220458984375,1895.4371337890625,0.0,2080.11962890625,0.9040887951850892,1.0,0.0,3.0,1.0,0.0
12250260,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7172914743423462,0.2638128101825714,0.2424366176128387,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8055124282836914,0.379087746143341,0.3640502095222473,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,0.8225422501564026,0.5161438584327698,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7215102314949036,0.2688945531845093,0.2600674331188202,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5758824348449707,0.1374466568231582,0.6441762447357178,285.14862060546875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9893798828125,285.14501953125,1.0,0.511655867099762,1.0,1.0,0.0,1.0,-2.433206796646118,2.433202028274536,4.762418484460795e-06,1.8804477453231807,0.9060044288635254,0.9060044288635254,0.0,169.77688598632812,169.0,25701.10546875,0.0,1526.3485107421875,1.0,282.457763671875,284.140869140625,290.368408203125,292.0885925292969,293.1499938964844,293.1499938964844,282.1499938964844,35668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751513123512268,1.0,0.0,0.0,3.6595847606658936,3.659608840942383,8.936283393268241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.59912109375,0.0,1541.3695068359375,1895.4371337890625,0.0,2246.718017578125,0.9071772694587708,1.0,0.0,3.0,1.0,0.0
12250320,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.7172914743423462,0.2638128101825714,0.2424366176128387,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8055124282836914,0.379087746143341,0.3640502095222473,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.9990000128746032,0.8225422501564026,0.5161438584327698,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.7215102314949036,0.2688945531845093,0.2600674331188202,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.5758824348449707,0.1374466568231582,0.6441762447357178,285.14862060546875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9893798828125,285.14501953125,1.0,0.511655867099762,1.0,1.0,0.0,1.0,-2.433206796646118,2.433202028274536,4.762418484460795e-06,1.8804477453231807,0.9060044288635254,0.9060044288635254,0.0,169.77688598632812,169.0,25701.10546875,0.0,1526.3485107421875,1.0,282.457763671875,284.140869140625,290.368408203125,292.0885925292969,293.1499938964844,293.1499938964844,282.1499938964844,35668.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751513123512268,1.0,0.0,0.0,3.6595847606658936,3.659608840942383,8.936283393268241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.59912109375,0.0,1541.3695068359375,1895.4371337890625,0.0,2246.718017578125,0.9071772694587708,1.0,0.0,3.0,1.0,0.0
12250380,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120488286018372,0.259835422039032,0.2392236739397049,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7997562289237976,0.3741030693054199,0.359744668006897,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8140740394592285,0.5208353996276855,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7166197896003723,0.265154093503952,0.2568685412406921,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5697835087776184,0.1346863806247711,0.6331776976585388,284.88348388671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9823608398437,284.87969970703125,1.0,0.5104874968528748,1.0,1.0,0.0,1.0,-2.412757873535156,2.4127533435821533,4.68301004730165e-06,1.864747405052185,0.9030081629753112,0.9030081629753112,0.0,171.5086212158203,157.0,25999.759765625,0.0,1506.9393310546875,1.0,282.1581115722656,283.8592834472656,290.35858154296875,292.12969970703125,293.1499938964844,293.1499938964844,281.8500061035156,35941.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962096929550171,1.0,0.0,0.0,3.66277813911438,3.662802219390869,8.951885206442967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0341796875,0.0,1546.99267578125,1895.4371337890625,0.0,2436.8232421875,0.9080691337585448,1.0,0.0,3.0,1.0,0.0
12250440,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120488286018372,0.259835422039032,0.2392236739397049,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7997562289237976,0.3741030693054199,0.359744668006897,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.8140740394592285,0.5208353996276855,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7166197896003723,0.265154093503952,0.2568685412406921,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5697835087776184,0.1346863806247711,0.6331776976585388,284.88348388671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9823608398437,284.87969970703125,1.0,0.5104874968528748,1.0,1.0,0.0,1.0,-2.412757873535156,2.4127533435821533,4.68301004730165e-06,1.864747405052185,0.9030081629753112,0.9030081629753112,0.0,171.5086212158203,157.0,25999.759765625,0.0,1506.9393310546875,1.0,282.1581115722656,283.8592834472656,290.35858154296875,292.12969970703125,293.1499938964844,293.1499938964844,281.8500061035156,35941.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962096929550171,1.0,0.0,0.0,3.66277813911438,3.662802219390869,8.951885206442967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.0341796875,0.0,1546.99267578125,1895.4371337890625,0.0,2436.8232421875,0.9080691337585448,1.0,0.0,3.0,1.0,0.0
12250500,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.7102190852165222,0.2575925886631012,0.2373068481683731,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.7979605793952942,0.3713157773017883,0.3572321534156799,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9990000128746032,0.80891352891922,0.5205981731414795,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7149879932403564,0.2630249857902527,0.2549534440040588,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.5673329830169678,0.1330564618110656,0.626251220703125,284.69598388671875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9767150878906,284.6801452636719,1.0,0.5078763961791992,1.0,1.0,0.0,1.0,-2.3965420722961426,2.3965373039245605,4.62066100226366e-06,1.8523670434951784,0.8995152115821838,0.8995152115821838,0.0,170.87770080566406,157.0,26356.470703125,0.0,1483.5196533203125,1.0,281.90093994140625,283.64483642578125,290.3616943359375,292.2135009765625,293.1499938964844,293.1499938964844,281.8500061035156,36117.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067983984947205,1.0,0.0,0.0,3.660058975219727,3.660083055496216,8.938598625718441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.169921875,0.0,1545.2734375,1895.4371337890625,0.0,2533.74169921875,0.90753573179245,1.0,0.0,3.0,1.0,0.0
12250560,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.7088848948478699,0.2551973462104797,0.2351531684398651,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7968232035636902,0.3683458864688873,0.3544467389583587,296.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.9990000128746032,0.8036815524101257,0.5186906456947327,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.7138649821281433,0.2607380449771881,0.2528051733970642,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.5652394890785217,0.1312806904315948,0.6183603405952454,284.6112365722656,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9698181152344,284.6068420410156,1.0,0.5043320655822754,1.0,1.0,0.0,1.0,-2.3762614727020264,2.3762569427490234,4.543036993709393e-06,1.836743116378784,0.8963479995727539,0.8963479995727539,0.0,169.26828002929688,145.0,26139.802734375,0.0,1451.2691650390625,1.0,281.85809326171875,283.5732116699219,290.3009033203125,292.0919189453125,293.1499938964844,293.1499938964844,282.1499938964844,36285.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097308278083801,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905758477339987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.58203125,0.0,1539.0162353515625,1895.4371337890625,0.0,2560.714599609375,0.9061848521232604,1.0,0.0,3.0,1.0,0.0
12250620,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7092882394790649,0.2518745362758636,0.2315739691257476,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7976365685462952,0.3637444674968719,0.3495180010795593,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.7973378896713257,0.5099596381187439,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.714202344417572,0.2571176588535309,0.2489067167043686,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.5633444786071777,0.1282373368740081,0.6030113101005554,284.78582763671875,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9621887207031,284.7858581542969,1.0,0.4951665997505188,1.0,1.0,0.0,1.0,-2.3324294090271,2.332425117492676,4.377309323899681e-06,1.8028061389923096,0.8955776691436768,0.8955776691436768,0.0,163.50279235839844,133.0,25068.515625,0.0,1374.01318359375,1.0,282.1421813964844,283.78472900390625,290.1259460449219,291.77490234375,293.1499938964844,293.1499938964844,282.45001220703125,36218.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843417525291443,1.0,0.0,0.0,3.644259452819824,3.6442835330963135,8.861595119924459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.521484375,0.0,1528.4222412109375,1895.4371337890625,0.0,2329.208740234375,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12250680,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7092882394790649,0.2518745362758636,0.2315739691257476,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7976365685462952,0.3637444674968719,0.3495180010795593,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9990000128746032,0.7973378896713257,0.5099596381187439,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.714202344417572,0.2571176588535309,0.2489067167043686,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.5633444786071777,0.1282373368740081,0.6030113101005554,284.78582763671875,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9621887207031,284.7858581542969,1.0,0.4951665997505188,1.0,1.0,0.0,1.0,-2.3324294090271,2.332425117492676,4.377309323899681e-06,1.8028061389923096,0.8955776691436768,0.8955776691436768,0.0,163.50279235839844,133.0,25068.515625,0.0,1374.01318359375,1.0,282.1421813964844,283.78472900390625,290.1259460449219,291.77490234375,293.1499938964844,293.1499938964844,282.45001220703125,36218.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843417525291443,1.0,0.0,0.0,3.644259452819824,3.6442835330963135,8.861595119924459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.521484375,0.0,1528.4222412109375,1895.4371337890625,0.0,2329.208740234375,0.9041496515274048,1.0,0.0,3.0,1.0,0.0
12250740,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7137355208396912,0.0,0.2292639464139938,296.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.802592933177948,0.0,0.3458806574344635,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.0,0.4956158101558685,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.7180635333061218,0.0,0.2459692656993866,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.5652233958244324,0.0,0.5908107161521912,284.9847412109375,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9634704589844,284.98492431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.289868116378784,2.2898638248443604,4.219414222461637e-06,1.7698169946670532,0.0,0.0,0.0,155.1366424560547,60.0,24024.279296875,0.0,1290.5045166015625,0.0,282.44171142578125,284.0164794921875,290.0671691894531,291.6224670410156,293.1499938964844,293.1499938964844,278.1499938964844,36027.7578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6424756050109854,3.642499685287476,8.852921382640488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.0206298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.7137355208396912,0.0,0.2292639464139938,296.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.802592933177948,0.0,0.3458806574344635,296.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.0,0.4956158101558685,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.7180635333061218,0.0,0.2459692656993866,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.5652233958244324,0.0,0.5908107161521912,284.9847412109375,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9634704589844,284.98492431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.289868116378784,2.2898638248443604,4.219414222461637e-06,1.7698169946670532,0.0,0.0,0.0,155.1366424560547,60.0,24024.279296875,0.0,1290.5045166015625,0.0,282.44171142578125,284.0164794921875,290.0671691894531,291.6224670410156,293.1499938964844,293.1499938964844,278.1499938964844,36027.7578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6424756050109854,3.642499685287476,8.852921382640488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.0206298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.3563007712364197,0.0,0.0009293291368521,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.3563007712364197,0.0,0.0009786308510228,297.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.3563007712364197,0.0,0.0007228140602819,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.3563007712364197,0.0,0.0009786285227164,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0046421494334936,285.0645446777344,294.1499938964844,295.3229064941406,287.18609619140625,295.34930419921875,296.84393310546875,284.2459411621094,0.0,0.0,0.7986934185028076,0.7986934185028076,0.2013065963983535,1.0,-0.0099036693572998,0.0099675534293055,-6.388458132278174e-05,-0.0124549716711044,0.0,0.0,0.0,-0.052069678902626,60.0,1476.8187255859375,0.0,-6.687272161798319e-06,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,1.948210410773754e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.504689578108348e-12,7.505051267953089e-12,1.485377655820455e-17,2.3427984552348846e-10,2.3427956796773225e-10,2.6257010219302526e-16,0.0,0.0,-0.0,0.0,0.0,3.311838271558536e-20,8.35565794121266e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0009110724204219,297.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,0.0013416892616078,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0005573686794377,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,0.000975796370767,297.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,0.0025241319090127,285.06109619140625,294.1499938964844,295.2962646484375,287.172607421875,295.3459777832031,296.68359375,283.8387756347656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.010654934681952,0.0101182386279106,0.000536696461495,-0.0121290506795048,0.0,0.0,0.0,-0.0565061010420322,60.0,589.76220703125,-0.0,-3.910535724571673e-06,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.126866672369229e-28,3.6945313938412076e-28,4.221455060978093e-31,3.5911028861836264e-18,3.588544416548999e-18,2.5585770711709185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.0001187073794426,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0001359021262032,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,0.0001319736184086,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001254716626135,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0005351838190108,285.0584716796875,294.1499938964844,295.2694702148437,287.1585693359375,295.33843994140625,296.4852294921875,283.6889953613281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012569387909024,0.0031385910697281,-0.0018816523952409,-0.0164929591119289,0.0,0.0,0.0,-0.0086853690445423,60.0,232.8583374023437,-0.0,-1.0771052671998405e-07,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05023978315364e-40,-2.753243196736114e-40,-6.421590342614907e-41,-8.348339719237039e-21,-6.7298433168130484e-21,-1.61849589755301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.595113806426524e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05078125,0.0,0.0,0.0001013195214909,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,7.564044062746689e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001010531123029,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.000477817346109,285.05743408203125,294.1499938964844,295.2427673339844,287.14410400390625,295.337646484375,296.298828125,283.6480712890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010223051067441,0.00081874668831,0.0002035584038821,-0.0185408294200897,0.0,0.0,0.0,-0.0084090689197182,60.0,90.11669921875,-0.0,-7.125625955950454e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2005992178073906e-21,2.6683069415113387e-21,2.5322920743476605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.53054550336674e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,0.0001003647121251,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.413818093482405e-05,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,0.0001003613942884,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0004760495503433,285.056396484375,294.1499938964844,295.21612548828125,287.1292419433594,295.336669921875,296.13787841796875,283.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154610499739,3.643753743176603e-08,0.0010154246119782,-0.0191819965839386,0.0,0.0,0.0,-0.0086218677461147,60.0,37.71818161010742,-0.0,-7.032852522570465e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2966458729173076e-21,2.649097408540964e-21,2.6475484643763444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.525520727038383e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0001003087963908,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.408820238197222e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0001003083525574,297.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0004758144787047,285.05523681640625,294.1499938964844,295.1895446777344,287.11395263671875,295.33544921875,295.99822998046875,283.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.0010150894522666,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.829662322998047,-0.0,-7.025455062148468e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297725085122749e-21,2.6488807179166306e-21,2.648844165257727e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.519085142528638e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000100240955362,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.403788185911253e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001002405842882,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004754934634547,285.0527648925781,294.1499938964844,295.13653564453125,287.0822448730469,295.33233642578125,295.76904296875,283.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.372026443481444,-0.0,-7.01593734220296e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2977505306201074e-21,2.6488752653100537e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.519085142528638e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000100240955362,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.403788185911253e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,0.0001002405842882,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,0.0004754934634547,285.0527648925781,294.1499938964844,295.13653564453125,287.0822448730469,295.33233642578125,295.76904296875,283.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.372026443481444,-0.0,-7.01593734220296e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2977505306201074e-21,2.6488752653100537e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.515429701423272e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001002024509944,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.400944014079869e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001002020799205,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0004753108951263,285.04998779296875,294.1499938964844,295.0837097167969,287.0491027832031,295.328369140625,295.5894775390625,283.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.074878692626953,-0.0,-7.010521585470998e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,9.515429701423272e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001002024509944,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,7.400944014079869e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.0001002020799205,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0004753108951263,285.04998779296875,294.1499938964844,295.0837097167969,287.0491027832031,295.328369140625,295.5894775390625,283.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,8.074878692626953,-0.0,-7.010521585470998e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.514101111562924e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001001884520519,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.399909372907132e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.000100188088254,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004752445674967,285.0469665527344,294.1499938964844,295.03106689453125,287.01470947265625,295.323486328125,295.4449768066406,283.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.851439952850342,-0.0,-7.008535618524547e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428771972656,0.0,0.0,9.514101111562924e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001001884520519,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.399909372907132e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.000100188088254,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004752445674967,285.0469665527344,294.1499938964844,295.03106689453125,287.01470947265625,295.323486328125,295.4449768066406,283.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.851439952850342,-0.0,-7.008535618524547e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.514431440038608e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001001919299596,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411376953125,0.0,0.0,7.400166214210913e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0001001915661618,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004752611275762,285.0443725585937,294.1499938964844,294.9885559082031,286.9859924316406,295.31890869140625,295.3466796875,283.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139073710888,7.490296383139139e-09,0.0010138998040929,-0.0186750087887048,0.0,0.0,0.0,-0.0085260774940252,60.0,7.776453495025635,-0.0,-7.009000313473734e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.51466427068226e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001001943819574,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,7.400347385555506e-05,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,0.0001001940254354,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0004752727982122,285.0437316894531,294.1499938964844,294.9785461425781,286.9791259765625,295.3177490234375,295.3254699707031,283.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.761662483215332,-0.0,-7.009338531815956e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,9.515519195701928e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0001002033823169,299.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.401011680485681e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.000100203025795,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346984863281,0.0,0.0,0.0004753155226353,285.0420227050781,294.1499938964844,294.95233154296875,286.9609375,295.3145751953125,295.2727966308594,283.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.724870681762695,-0.0,-7.010584113231745e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,9.516683348920196e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0001002156350295,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,7.401916809612885e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,0.0001002152857836,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.0004753736720886,285.040283203125,294.1499938964844,294.9261474609375,286.9425048828125,295.3111877441406,295.22393798828125,283.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477897852659,0.0,0.0,0.0,-0.0085398526862263,60.0,7.689807891845703,-0.0,-7.012286573626626e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
