time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251820,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.51972178881988e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001002476274152,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.40427931305021e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0001002472781692,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004755255067721,285.03662109375,294.1499938964844,294.87384033203125,286.90496826171875,295.3038024902344,295.1353454589844,283.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716940998991e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.622533798217773,-0.0,-7.016737413323426e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,9.51972178881988e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001002476274152,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.40427931305021e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,0.0001002472781692,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004755255067721,285.03662109375,294.1499938964844,294.87384033203125,286.90496826171875,295.3038024902344,295.1353454589844,283.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716940998991e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.622533798217773,-0.0,-7.016737413323426e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,9.523346670903264e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001002857970888,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.407098019029945e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001002854551188,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0004757066490128,285.0328063964844,294.1499938964844,294.82159423828125,286.8666687011719,295.29559326171875,295.0562744140625,284.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.557844638824463,-0.0,-7.022056536243326e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,9.523346670903264e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001002857970888,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.407098019029945e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001002854551188,298.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0004757066490128,285.0328063964844,294.1499938964844,294.82159423828125,286.8666687011719,295.29559326171875,295.0562744140625,284.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.557844638824463,-0.0,-7.022056536243326e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.52713962760754e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0001003257348202,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.410047692246735e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001003253928502,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004758961731567,285.0288391113281,294.1499938964844,294.7694091796875,286.8276672363281,295.28662109375,294.9841003417969,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.495123386383057,-0.0,-7.027624349120742e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,9.52713962760754e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0001003257348202,299.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,7.410047692246735e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001003253928502,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0004758961731567,285.0288391113281,294.1499938964844,294.7694091796875,286.8276672363281,295.28662109375,294.9841003417969,284.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.495123386383057,-0.0,-7.027624349120742e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.530707029625772e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001003632933134,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.412821287289262e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001003629586193,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0004760744050145,285.0247497558594,294.1499938964844,294.7171936035156,286.78814697265625,295.27685546875,294.91705322265625,284.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.433955192565918,-0.0,-7.032862470168767e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,9.530707029625772e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,0.0001003632933134,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,7.412821287289262e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0001003629586193,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0004760744050145,285.0247497558594,294.1499938964844,294.7171936035156,286.78814697265625,295.27685546875,294.91705322265625,284.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.433955192565918,-0.0,-7.032862470168767e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,9.532294643577188e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.000100380013464,299.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,7.414056017296389e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0001003796787699,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214233398437,0.0,0.0,0.0004761537420563,285.0226745605469,294.1499938964844,294.69110107421875,286.7682189941406,295.27166748046875,294.885009765625,284.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.403839111328125,-0.0,-7.035193050342059e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.533700358588248e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001003948127618,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,7.415148866130039e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0001003944780677,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0004762239695992,285.0205383300781,294.1499938964844,294.6649780273437,286.7481994628906,295.26629638671875,294.8537902832031,284.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.373978137969971,-0.0,-7.037255045361236e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.53584094531834e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001004173536784,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,7.416813605232164e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001004170189844,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0004763309552799,285.0162048339844,294.1499938964844,294.6127319335937,286.7079467773437,295.2550048828125,294.7933654785156,284.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.314871311187744,-0.0,-7.040390670454144e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.53584094531834e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0001004173536784,299.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,7.416813605232164e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,0.0001004170189844,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,0.0004763309552799,285.0162048339844,294.1499938964844,294.6127319335937,286.7079467773437,295.2550048828125,294.7933654785156,284.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.314871311187744,-0.0,-7.040390670454144e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.53694325289689e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001004289515549,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.417669985443354e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001004286314127,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004763860779348,285.0118103027344,294.1499938964844,294.5604248046875,286.66748046875,295.24298095703125,294.7350769042969,284.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.2563862800598145,-0.0,-7.04199365486602e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.53694325289689e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001004289515549,299.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,7.417669985443354e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001004286314127,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0004763860779348,285.0118103027344,294.1499938964844,294.5604248046875,286.66748046875,295.24298095703125,294.7350769042969,284.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.2563862800598145,-0.0,-7.04199365486602e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.536941070109606e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.000100428929727,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,7.41766780265607e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001004286095849,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004763860197272,285.00732421875,294.1499938964844,294.50799560546875,286.626953125,295.230224609375,294.67840576171875,284.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.198351860046387,-0.0,-7.041965943699324e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.536941070109606e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.000100428929727,299.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,7.41766780265607e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001004286095849,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0004763860197272,285.00732421875,294.1499938964844,294.50799560546875,286.626953125,295.230224609375,294.67840576171875,284.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.198351860046387,-0.0,-7.041965943699324e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,9.535905701341107e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001004180157906,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.416861626552418e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001004177029244,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0004763343313243,285.0027770996094,294.1499938964844,294.4554748535156,286.58648681640625,295.2167358398437,294.6229553222656,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.140693664550781,-0.0,-7.040411986736217e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,9.535905701341107e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001004180157906,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.416861626552418e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0001004177029244,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0004763343313243,285.0027770996094,294.1499938964844,294.4554748535156,286.58648681640625,295.2167358398437,294.6229553222656,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.140693664550781,-0.0,-7.040411986736217e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00994873046875,0.0,0.0,9.535062417853624e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0001004091391223,299.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,7.41620606277138e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,0.0001004088189802,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0004762922471854,285.0004577636719,294.1499938964844,294.4291687011719,286.5662841796875,295.2097473144531,294.5956115722656,284.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.112011432647705,-0.0,-7.039155036636657e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.534053242532536e-05,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001003985089482,299.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.415420259349048e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.000100398196082,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0004762418684549,284.9981689453125,294.1499938964844,294.4028015136719,286.546142578125,295.2025451660156,294.5684509277344,284.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,7.083443641662598,-0.0,-7.03765294929326e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.531693649478255e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.000100373654277,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.41358453524299e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001003733414108,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0004761240270454,284.9935302734375,294.1499938964844,294.3499450683594,286.506103515625,295.18768310546875,294.5145874023437,284.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.026724815368652,-0.0,-7.03414571034955e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.531693649478255e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,0.000100373654277,299.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.41358453524299e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0001003733414108,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0004761240270454,284.9935302734375,294.1499938964844,294.3499450683594,286.506103515625,295.18768310546875,294.5145874023437,284.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.026724815368652,-0.0,-7.03414571034955e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.528968075755984e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001003449506242,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.411464321194217e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.000100344645034,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004759879375342,284.98883056640625,294.1499938964844,294.2969055175781,286.4664306640625,295.1721496582031,294.461181640625,284.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.970629215240479,-0.0,-7.030100590554866e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.528968075755984e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0001003449506242,299.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.411464321194217e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.000100344645034,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0004759879375342,284.98883056640625,294.1499938964844,294.2969055175781,286.4664306640625,295.1721496582031,294.461181640625,284.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,6.970629215240479,-0.0,-7.030100590554866e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.525944187771528e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001003131037577,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,7.409112004097551e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001003127981675,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0004758369468618,284.984130859375,294.1499938964844,294.24365234375,286.42724609375,295.1559143066406,294.4080810546875,284.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.915153503417969,-0.0,-7.025616355349484e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.525944187771528e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0001003131037577,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,7.409112004097551e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001003127981675,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0004758369468618,284.984130859375,294.1499938964844,294.24365234375,286.42724609375,295.1559143066406,294.4080810546875,284.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.915153503417969,-0.0,-7.025616355349484e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.52269256231375e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0001002788558253,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.4065821536351e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.000100278557511,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004756745765917,284.9794311523437,294.1499938964844,294.19012451171875,286.3887023925781,295.1390380859375,294.35516357421875,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.860275268554688,-0.0,-7.020798165058295e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.52269256231375e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,0.0001002788558253,299.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.4065821536351e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,0.000100278557511,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004756745765917,284.9794311523437,294.1499938964844,294.19012451171875,286.3887023925781,295.1390380859375,294.35516357421875,284.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.860275268554688,-0.0,-7.020798165058295e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.521002357359976e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,0.000100261051557,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,7.405267388094217e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,0.0001002607605187,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004755901463795,284.9770812988281,294.1499938964844,294.16326904296875,286.3696594238281,295.1303405761719,294.3287658691406,284.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.833054065704346,-0.0,-7.018294212457479e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.519277955405414e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0001002428907668,299.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,7.403925701510161e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001002425997285,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0004755040281452,284.9747009277344,294.1499938964844,294.1363525390625,286.350830078125,295.1214904785156,294.3023376464844,284.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.805974006652832,-0.0,-7.01574123240789e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.515746933175252e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0001002057033474,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.401179027510807e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001002054195851,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004753277171403,284.969970703125,294.1499938964844,294.082275390625,286.3138122558594,295.1033020019531,294.2494812011719,284.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.752214431762695,-0.0,-7.010515190586375e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.515746933175252e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0001002057033474,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.401179027510807e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001002054195851,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004753277171403,284.969970703125,294.1499938964844,294.082275390625,286.3138122558594,295.1033020019531,294.2494812011719,284.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.752214431762695,-0.0,-7.010515190586375e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.512122778687626e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,0.0001001675409497,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.398359593935311e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001001672571874,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004751467204187,284.9652709960937,294.1499938964844,294.0278625488281,286.2777099609375,295.0845031738281,294.196533203125,284.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.69895076751709,-0.0,-7.005154856187802e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.512122778687626e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,0.0001001675409497,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.398359593935311e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001001672571874,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004751467204187,284.9652709960937,294.1499938964844,294.0278625488281,286.2777099609375,295.0845031738281,294.196533203125,284.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.69895076751709,-0.0,-7.005154856187802e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.508401126367973e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001001283453661,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.395464490400627e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0001001280688797,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0004749608924612,284.9605712890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0650329589844,294.1434631347656,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.6461262702941895,-0.0,-6.99965312378481e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.508401126367973e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001001283453661,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.395464490400627e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0001001280688797,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0004749608924612,284.9605712890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0650329589844,294.1434631347656,284.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.6461262702941895,-0.0,-6.99965312378481e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.50455287238583e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001000878182821,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,7.392471161438152e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001000875417958,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0004747686907649,284.95587158203125,294.1499938964844,293.9179382324219,286.208740234375,295.044921875,294.0902099609375,284.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.5936665534973145,-0.0,-6.993967360813258e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.50455287238583e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001000878182821,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,7.392471161438152e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001000875417958,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,0.0004747686907649,284.95587158203125,294.1499938964844,293.9179382324219,286.208740234375,295.044921875,294.0902099609375,284.4658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.5936665534973145,-0.0,-6.993967360813258e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.502566535957158e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.000100066899904,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,7.3909257480409e-05,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001000666234176,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0004746695049107,284.9535522460937,294.1499938964844,293.8902282714844,286.1922302246094,295.03466796875,294.0635070800781,284.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338244234489366e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.5675458908081055,-0.0,-6.991033529857307e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
