time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254160,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.500529267825186e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.000100045443105,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,7.389340316876769e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0001000451666186,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004745677288156,284.95123291015625,294.1499938964844,293.8623962402344,286.1760559082031,295.02423095703125,294.0367431640625,284.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.0084380684420466,60.0,6.541482925415039,-0.0,-6.988025091914096e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.496269922237845e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001000005868263,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.386027573375031e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001000003176159,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004743550089187,284.94659423828125,294.1499938964844,293.8064270019531,286.1447448730469,295.0028991699219,293.9830322265625,284.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.489481925964356,-0.0,-6.981740341416298e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.496269922237845e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001000005868263,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.386027573375031e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001000003176159,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0004743550089187,284.94659423828125,294.1499938964844,293.8064270019531,286.1447448730469,295.0028991699219,293.9830322265625,284.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.489481925964356,-0.0,-6.981740341416298e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.491721721133216e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.995268192142248e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.382489275187254e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.995241998694836e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.000474127853522,284.9419860839844,294.1499938964844,293.75,286.1148376464844,294.9809265136719,293.9290466308594,284.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202671348238709e-09,0.0010114405304193,-0.0179216712713241,0.0,0.0,0.0,-0.0083834901452064,60.0,6.437572479248047,-0.0,-6.97503352853346e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.491721721133216e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.995268192142248e-05,299.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.382489275187254e-05,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,9.995241998694836e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.000474127853522,284.9419860839844,294.1499938964844,293.75,286.1148376464844,294.9809265136719,293.9290466308594,284.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202671348238709e-09,0.0010114405304193,-0.0179216712713241,0.0,0.0,0.0,-0.0083834901452064,60.0,6.437572479248047,-0.0,-6.97503352853346e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.487356874160469e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.990671969717368e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.379093585768715e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.990645048674196e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0004739098658319,284.9374084472656,294.1499938964844,293.6933288574219,286.0859680175781,294.9583740234375,293.8747863769531,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.385860919952393,-0.0,-6.968599564061152e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.487356874160469e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.990671969717368e-05,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,7.379093585768715e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.990645048674196e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0004739098658319,284.9374084472656,294.1499938964844,293.6933288574219,286.0859680175781,294.9583740234375,293.8747863769531,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.385860919952393,-0.0,-6.968599564061152e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.483663598075508e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.986782242776826e-05,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,7.376221037702635e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.986756776925176e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0004737254348583,284.9328918457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9352111816406,293.8202819824219,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.334896564483643,-0.0,-6.963156096162494e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.483663598075508e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598999023437,0.0,0.0,9.986782242776826e-05,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,7.376221037702635e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.986756776925176e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0004737254348583,284.9328918457031,294.1499938964844,293.6366577148437,286.0575256347656,294.9352111816406,293.8202819824219,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931043251852e-09,0.0010105790570378,-0.0176578070968389,0.0,0.0,0.0,-0.0083335489034652,60.0,6.334896564483643,-0.0,-6.963156096162494e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.482046880293638e-05,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.985079668695108e-05,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,7.374963024631143e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,9.985053475247696e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0004736446717288,284.9306640625,294.1499938964844,293.6083374023437,286.0434875488281,294.9234313964844,293.7929382324219,284.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.30974006652832,-0.0,-6.960772225284019e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.480574226472528e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.983529162127525e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,7.37381778890267e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.983503696275876e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,0.0004735711845569,284.92840576171875,294.1499938964844,293.5799865722656,286.029541015625,294.9114685058594,293.7655334472656,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.284791946411133,-0.0,-6.958600806683536e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.478050196776168e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.980870527215302e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,7.371854007942602e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,9.980845061363652e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004734451358672,284.9239807128906,294.1499938964844,293.5233459472656,286.0019836425781,294.8871459960937,293.7105407714844,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.235496520996094,-0.0,-6.954876852205416e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.478050196776168e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,9.980870527215302e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,7.371854007942602e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,9.980845061363652e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,0.0004734451358672,284.9239807128906,294.1499938964844,293.5233459472656,286.0019836425781,294.8871459960937,293.7105407714844,284.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.235496520996094,-0.0,-6.954876852205416e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.476067498326302e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.978782327380031e-05,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,7.370311504928395e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,9.978757589124144e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.000473346124636,284.9195861816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8622436523437,293.6553649902344,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.186958312988281,-0.0,-6.95194870559135e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.476067498326302e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,9.978782327380031e-05,299.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.948974609375,0.0,0.0,7.370311504928395e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,9.978757589124144e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.000473346124636,284.9195861816406,294.1499938964844,293.4666748046875,285.97479248046875,294.8622436523437,293.6553649902344,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.186958312988281,-0.0,-6.95194870559135e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.474606486037374e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.977243462344632e-05,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,7.36917500034906e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.977218724088743e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004732731904368,284.9152526855469,294.1499938964844,293.4100036621094,285.9479675292969,294.8367614746094,293.5999450683594,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.139130115509033,-0.0,-6.949786524046432e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.474606486037374e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.977243462344632e-05,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,7.36917500034906e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.977218724088743e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0004732731904368,284.9152526855469,294.1499938964844,293.4100036621094,285.9479675292969,294.8367614746094,293.5999450683594,284.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.139130115509033,-0.0,-6.949786524046432e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.473644604440778e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.976229921448976e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,7.368425576714799e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.976205183193088e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004732251400128,284.9109802246094,294.1499938964844,293.35333251953125,285.9214782714844,294.81072998046875,293.5443420410156,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.091967582702637,-0.0,-6.948356201519347e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,9.473644604440778e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,9.976229921448976e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,7.368425576714799e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,9.976205183193088e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,0.0004732251400128,284.9109802246094,294.1499938964844,293.35333251953125,285.9214782714844,294.81072998046875,293.5443420410156,284.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.091967582702637,-0.0,-6.948356201519347e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,9.473339741816744e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,9.97590905171819e-05,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,7.368188380496576e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.975884313462302e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0004732099478133,284.9088439941406,294.1499938964844,293.32501220703125,285.9083557128906,294.7975158691406,293.5164489746094,284.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.068620681762695,-0.0,-6.947900033082989e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.473145473748446e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,9.975704597309232e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,7.368037768173963e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,9.975679859053344e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0004732002853415,284.90673828125,294.1499938964844,293.2966613769531,285.89532470703125,294.7841491699219,293.488525390625,284.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.045424938201904,-0.0,-6.947605868390383e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.47306034504436e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.975614375434816e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,7.367970829363912e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.975590364774688e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0004731960652861,284.9025573730469,294.1499938964844,293.239990234375,285.8694152832031,294.7570495605469,293.4325256347656,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,5.999441623687744,-0.0,-6.947463049300495e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.47306034504436e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,9.975614375434816e-05,299.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,7.367970829363912e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.975590364774688e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0004731960652861,284.9025573730469,294.1499938964844,293.239990234375,285.8694152832031,294.7570495605469,293.4325256347656,284.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,5.999441623687744,-0.0,-6.947463049300495e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.473324462305754e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.975891589419916e-05,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.368175283772871e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.975868306355552e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0004732092784252,284.8984375,294.1499938964844,293.1833190917969,285.8437805175781,294.7294006347656,293.3763427734375,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.953963756561279,-0.0,-6.94783253152309e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.473324462305754e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.975891589419916e-05,299.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,7.368175283772871e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.975868306355552e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,0.0004732092784252,284.8984375,294.1499938964844,293.1833190917969,285.8437805175781,294.7294006347656,293.3763427734375,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.953963756561279,-0.0,-6.94783253152309e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.473856334807353e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.976451838156208e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,7.368589285761118e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.976428555091844e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.00047323590843,284.8943786621094,294.1499938964844,293.1266784667969,285.8183898925781,294.70123291015625,293.32000732421875,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.908921241760254,-0.0,-6.948595654421298e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.473856334807353e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,9.976451838156208e-05,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,7.368589285761118e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,9.976428555091844e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.00047323590843,284.8943786621094,294.1499938964844,293.1266784667969,285.8183898925781,294.70123291015625,293.32000732421875,284.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.908921241760254,-0.0,-6.948595654421298e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.474538819631562e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.97717070276849e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.369119703071192e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.977147419704124e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0004732700472231,284.890380859375,294.1499938964844,293.07000732421875,285.7931823730469,294.67254638671875,293.2635192871094,284.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.864236354827881,-0.0,-6.949579756110327e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,9.474538819631562e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.97717070276849e-05,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,7.369119703071192e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,9.977147419704124e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0004732700472231,284.890380859375,294.1499938964844,293.07000732421875,285.7931823730469,294.67254638671875,293.2635192871094,284.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.864236354827881,-0.0,-6.949579756110327e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,9.474824037170038e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.977470472222194e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,7.369341619778425e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,9.97744791675359e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0004732843081001,284.888427734375,294.1499938964844,293.0416564941406,285.7806701660156,294.65802001953125,293.2352294921875,284.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.84198522567749,-0.0,-6.949989739268858e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92242431640625,0.0,0.0,9.474976832279935e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,9.977631270885468e-05,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,7.369459490291774e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.977607987821102e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,0.0004732919333036,284.8864440917969,294.1499938964844,293.0133361816406,285.7681579589844,294.6433410644531,293.2069396972656,284.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096457554027,6.991976775339026e-09,0.0010096387704834,-0.01736980676651,0.0,0.0,0.0,-0.008279038593173,60.0,5.819744110107422,-0.0,-6.950204323175059e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.474674880038948e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,9.977312583941966e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,7.369224476860836e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.977290028473362e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004732768575195,284.8825988769531,294.1499938964844,292.9566650390625,285.7433166503906,294.6136779785156,293.1503295898437,284.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988070122559975e-09,0.001009605359286,-0.0173595733940601,0.0,0.0,0.0,-0.0082771023735404,60.0,5.775147914886475,-0.0,-6.949743891482285e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,9.474674880038948e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,9.977312583941966e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,7.369224476860836e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.977290028473362e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,0.0004732768575195,284.8825988769531,294.1499938964844,292.9566650390625,285.7433166503906,294.6136779785156,293.1503295898437,284.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988070122559975e-09,0.001009605359286,-0.0173595733940601,0.0,0.0,0.0,-0.0082771023735404,60.0,5.775147914886475,-0.0,-6.949743891482285e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.473277168581262e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.975840657716616e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.368136721197516e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.975818829843774e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0004732070956379,284.8787841796875,294.1499938964844,292.8999938964844,285.7185974121094,294.58349609375,293.09381103515625,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970514832005392e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,-0.0082684000954031,60.0,5.730186939239502,-0.0,-6.947677633206696e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.473277168581262e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.975840657716616e-05,299.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,7.368136721197516e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.975818829843774e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0004732070956379,284.8787841796875,294.1499938964844,292.8999938964844,285.7185974121094,294.58349609375,293.09381103515625,284.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970514832005392e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,-0.0082684000954031,60.0,5.730186939239502,-0.0,-6.947677633206696e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.470601798966528e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.973022679332644e-05,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,7.366055069724098e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.9730008514598e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0004730734799522,284.8750305175781,294.1499938964844,292.84332275390625,285.6940002441406,294.5528564453125,293.0374450683594,284.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.684702396392822,-0.0,-6.943736963194169e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.470601798966528e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,9.973022679332644e-05,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,7.366055069724098e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130859375,0.0,0.0,9.9730008514598e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,0.0004730734799522,284.8750305175781,294.1499938964844,292.84332275390625,285.6940002441406,294.5528564453125,293.0374450683594,284.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.684702396392822,-0.0,-6.943736963194169e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.466614574193954e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.968823724193498e-05,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,7.362954056588933e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.968802623916416e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004728743515443,284.8713684082031,294.1499938964844,292.7866516113281,285.66949462890625,294.52178955078125,292.9813232421875,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.638644695281982,-0.0,-6.937874985624148e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90997314453125,0.0,0.0,9.466614574193954e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.968823724193498e-05,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,7.362954056588933e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.968802623916416e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0004728743515443,284.8713684082031,294.1499938964844,292.7866516113281,285.66949462890625,294.52178955078125,292.9813232421875,284.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.638644695281982,-0.0,-6.937874985624148e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
