time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256500,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,9.464136383030564e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,9.966213838197292e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,7.361025927821174e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,9.96619273792021e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0004727505729533,284.8695678710937,294.1499938964844,292.7583312988281,285.6572570800781,294.50604248046875,292.9533996582031,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.8562702182362045e-09,0.0010084784589707,-0.0170143470168113,0.0,0.0,0.0,-0.0082117635756731,60.0,5.615371227264404,-0.0,-6.93423487518885e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9069519042969,0.0,0.0,9.46141517488286e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,9.963348566088824e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,7.358909351751208e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,9.963327465811744e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0004726146871689,284.8677673339844,294.1499938964844,292.7300109863281,285.6450500488281,294.490234375,292.9255676269531,284.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.8223005023071445e-09,0.0010081881191581,-0.0169253684580326,0.0,0.0,0.0,-0.0081949243322014,60.0,5.591987133026123,-0.0,-6.930240914471143e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.455216786591336e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,9.956821304513142e-05,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.35408830223605e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.95680020423606e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0004723050806205,284.8642272949219,294.1499938964844,292.67333984375,285.6206359863281,294.458251953125,292.8701477050781,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933056523905e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.544882774353027,-0.0,-6.921147388538884e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.455216786591336e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90447998046875,0.0,0.0,9.956821304513142e-05,299.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,7.35408830223605e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,9.95680020423606e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0004723050806205,284.8642272949219,294.1499938964844,292.67333984375,285.6206359863281,294.458251953125,292.8701477050781,284.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744933056523905e-09,0.0010075265308842,-0.0167227145284414,0.0,0.0,0.0,-0.008156569674611,60.0,5.544882774353027,-0.0,-6.921147388538884e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.448287892155348e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.949524246621876e-05,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,7.348699000431225e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.949503873940556e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0004719590069726,284.8607788085937,294.1499938964844,292.6166687011719,285.59625244140625,294.42584228515625,292.8150939941406,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.497451305389404,-0.0,-6.910992311759402e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,9.448287892155348e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90155029296875,0.0,0.0,9.949524246621876e-05,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,7.348699000431225e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,9.949503873940556e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0004719590069726,284.8607788085937,294.1499938964844,292.6166687011719,285.59625244140625,294.42584228515625,292.8150939941406,284.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584675550984684e-09,0.0010067871771752,-0.0164962280541658,0.0,0.0,0.0,-0.0081137055531144,60.0,5.497451305389404,-0.0,-6.910992311759402e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.440953726880252e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.94180081761442e-05,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,7.342993922065943e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,9.941780444933102e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0004715927061624,284.8573913574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3930358886719,292.7603454589844,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566954979803086e-09,0.0010060046333819,-0.0162565167993307,0.0,0.0,0.0,-0.0080683380365371,60.0,5.449866771697998,-0.0,-6.900251747765651e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,9.440953726880252e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,9.94180081761442e-05,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,7.342993922065943e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,9.941780444933102e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0004715927061624,284.8573913574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3930358886719,292.7603454589844,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566954979803086e-09,0.0010060046333819,-0.0162565167993307,0.0,0.0,0.0,-0.0080683380365371,60.0,5.449866771697998,-0.0,-6.900251747765651e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.433564264327288e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,9.93401845335029e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,7.337245915550739e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.933998808264732e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0004712235822807,284.85406494140625,294.1499938964844,292.5033264160156,285.5474548339844,294.3598327636719,292.7059020996094,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.4747474048942885e-09,0.0010052161524072,-0.0160149820148944,0.0,0.0,0.0,-0.0080226268619298,60.0,5.402322769165039,-0.0,-6.889438708412855e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,9.433564264327288e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,9.93401845335029e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,7.337245915550739e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.933998808264732e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0004712235822807,284.85406494140625,294.1499938964844,292.5033264160156,285.5474548339844,294.3598327636719,292.7059020996094,284.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.4747474048942885e-09,0.0010052161524072,-0.0160149820148944,0.0,0.0,0.0,-0.0080226268619298,60.0,5.402322769165039,-0.0,-6.889438708412855e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,9.42996412049979e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.9302276794333e-05,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,7.334446127060801e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,9.930208034347744e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,0.0004710437788162,284.8524169921875,294.1499938964844,292.4750061035156,285.53521728515625,294.34307861328125,292.67877197265625,284.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048385011032,6.429829557674793e-09,0.0010048320982605,-0.0158973205834627,0.0,0.0,0.0,-0.0080003589391708,60.0,5.378629207611084,-0.0,-6.884174297283607e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,9.426461474504322e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930053710937,0.0,0.0,9.926539496518672e-05,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,7.331721280934289e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.926519851433112e-05,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0004708688356913,284.8507995605469,294.1499938964844,292.4466552734375,285.5229797363281,294.32623291015625,292.6517028808594,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386125850355029e-09,0.0010044582886621,-0.0157828405499458,0.0,0.0,0.0,-0.0079786935821175,60.0,5.355007648468018,-0.0,-6.879053415786984e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.419983689440414e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,9.919717558659612e-05,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,7.326682680286467e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.919697913574056e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004705452884081,284.8476257324219,294.1499938964844,292.3900146484375,285.4984436035156,294.292236328125,292.5975952148437,284.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.3052834065047145e-09,0.0010037670144811,-0.0155710717663168,0.0,0.0,0.0,-0.0079386159777641,60.0,5.308096408843994,-0.0,-6.869587565461188e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.419983689440414e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,9.919717558659612e-05,299.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,7.326682680286467e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,9.919697913574056e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0004705452884081,284.8476257324219,294.1499938964844,292.3900146484375,285.4984436035156,294.292236328125,292.5975952148437,284.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.3052834065047145e-09,0.0010037670144811,-0.0155710717663168,0.0,0.0,0.0,-0.0079386159777641,60.0,5.308096408843994,-0.0,-6.869587565461188e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.41450853133574e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.913952089846134e-05,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,7.322424062294886e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.913932444760576e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0004702718288172,284.8445129394531,294.1499938964844,292.3333435058594,285.47381591796875,294.25787353515625,292.5435485839844,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031888959929,6.236943850268517e-09,0.0010031826095655,-0.0153920538723468,0.0,0.0,0.0,-0.0079047372564673,60.0,5.261809349060059,-0.0,-6.861590406970208e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.41450853133574e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.913952089846134e-05,299.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,7.322424062294886e-05,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.913932444760576e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0004702718288172,284.8445129394531,294.1499938964844,292.3333435058594,285.47381591796875,294.25787353515625,292.5435485839844,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031888959929,6.236943850268517e-09,0.0010031826095655,-0.0153920538723468,0.0,0.0,0.0,-0.0079047372564673,60.0,5.261809349060059,-0.0,-6.861590406970208e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.41024045459926e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.90945627563633e-05,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.319104042835534e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.909437358146532e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0004700586432591,284.84149169921875,294.1499938964844,292.27667236328125,285.4490966796875,294.22314453125,292.48944091796875,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183637601964165e-09,0.0010027267271652,-0.0152524150907993,0.0,0.0,0.0,-0.0078783109784126,60.0,5.216191291809082,-0.0,-6.855355394463913e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.41024045459926e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.90945627563633e-05,299.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,7.319104042835534e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,9.909437358146532e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818054199219,0.0,0.0,0.0004700586432591,284.84149169921875,294.1499938964844,292.27667236328125,285.4490966796875,294.22314453125,292.48944091796875,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183637601964165e-09,0.0010027267271652,-0.0152524150907993,0.0,0.0,0.0,-0.0078783109784126,60.0,5.216191291809082,-0.0,-6.855355394463913e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,9.40762838581577e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.906705963658168e-05,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.317071867873892e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.906687046168372e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.000469928199891,284.8385009765625,294.1499938964844,292.2200012207031,285.4242248535156,294.1880187988281,292.43505859375,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.150970843776804e-09,0.0010024473303928,-0.0151668423786759,0.0,0.0,0.0,-0.0078621162101626,60.0,5.171583652496338,-0.0,-6.851536227259204e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,9.40762838581577e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,9.906705963658168e-05,299.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.317071867873892e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.906687046168372e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.000469928199891,284.8385009765625,294.1499938964844,292.2200012207031,285.4242248535156,294.1880187988281,292.43505859375,284.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.150970843776804e-09,0.0010024473303928,-0.0151668423786759,0.0,0.0,0.0,-0.0078621162101626,60.0,5.171583652496338,-0.0,-6.851536227259204e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,9.406953904544936e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88092041015625,0.0,0.0,9.905995102599265e-05,299.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,7.31654727132991e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.905976185109466e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004698944976553,284.8370666503906,294.1499938964844,292.1916809082031,285.4117126464844,294.1702880859375,292.40777587890625,284.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023810900747,6.1425069475262725e-09,0.0010023749200627,-0.015144670382142,0.0,0.0,0.0,-0.0078579196706414,60.0,5.149628639221191,-0.0,-6.850546441228289e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.406838216818868e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.905873594107106e-05,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,7.316457049455494e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.905855404213072e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0004698887642007,284.8356018066406,294.1499938964844,292.163330078125,285.3992004394531,294.1524963378906,292.38037109375,284.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023682843893,6.141013475513546e-09,0.0010023621143773,-0.0151407578960061,0.0,0.0,0.0,-0.0078571792691946,60.0,5.127969741821289,-0.0,-6.850371647715292e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.408222103957088e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,9.907330240821466e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,7.31753243599087e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.90731205092743e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0004699579149018,284.832763671875,294.1499938964844,292.1066589355469,285.3739929199219,294.1166381835937,292.3252258300781,284.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158131338196425e-09,0.0010025084484368,-0.0151856001466512,0.0,0.0,0.0,-0.0078656654804945,60.0,5.085468292236328,-0.0,-6.852373246601928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,9.408222103957088e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,9.907330240821466e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,7.31753243599087e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,9.90731205092743e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0004699579149018,284.832763671875,294.1499938964844,292.1066589355469,285.3739929199219,294.1166381835937,292.3252258300781,284.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025146184489,6.158131338196425e-09,0.0010025084484368,-0.0151856001466512,0.0,0.0,0.0,-0.0078656654804945,60.0,5.085468292236328,-0.0,-6.852373246601928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.412202780367808e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.911522647598758e-05,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,7.320629083551466e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.911504457704724e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0004701568104792,284.8300170898437,294.1499938964844,292.04998779296875,285.3486022949219,294.0804138183594,292.2694091796875,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029377881437,6.207622416098957e-09,0.0010029316181316,-0.0153152449056506,0.0,0.0,0.0,-0.0078901993110775,60.0,5.04432487487793,-0.0,-6.858160617184694e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,9.412202780367808e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.911522647598758e-05,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87420654296875,0.0,0.0,7.320629083551466e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,9.911504457704724e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0004701568104792,284.8300170898437,294.1499938964844,292.04998779296875,285.3486022949219,294.0804138183594,292.2694091796875,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029377881437,6.207622416098957e-09,0.0010029316181316,-0.0153152449056506,0.0,0.0,0.0,-0.0078901993110775,60.0,5.04432487487793,-0.0,-6.858160617184694e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.42031983868219e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.92006971500814e-05,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.326941704377532e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.920052252709866e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0004705622850451,284.8273010253906,294.1499938964844,291.9930114746094,285.3231201171875,294.04376220703125,292.2126159667969,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038015898317,6.308644717734069e-09,0.0010037953034043,-0.0155798774212598,0.0,0.0,0.0,-0.0079402802512049,60.0,5.004958152770996,-0.0,-6.869981206136799e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,9.42031983868219e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,9.92006971500814e-05,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,7.326941704377532e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,9.920052252709866e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0004705622850451,284.8273010253906,294.1499938964844,291.9930114746094,285.3231201171875,294.04376220703125,292.2126159667969,284.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038015898317,6.308644717734069e-09,0.0010037953034043,-0.0155798774212598,0.0,0.0,0.0,-0.0079402802512049,60.0,5.004958152770996,-0.0,-6.869981206136799e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.434574167244136e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.9350800155662e-05,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.338028080994263e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.935062553267926e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0004712743393611,284.8246765136719,294.1499938964844,291.9354248046875,285.29766845703125,294.0066833496094,292.1543884277344,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053192963823,6.486136516770102e-09,0.0010053127771243,-0.0160448178648948,0.0,0.0,0.0,-0.0080282697454094,60.0,4.967954158782959,-0.0,-6.890773818213347e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,9.434574167244136e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,9.9350800155662e-05,299.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,7.338028080994263e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.935062553267926e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0004712743393611,284.8246765136719,294.1499938964844,291.9354248046875,285.29766845703125,294.0066833496094,292.1543884277344,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053192963823,6.486136516770102e-09,0.0010053127771243,-0.0160448178648948,0.0,0.0,0.0,-0.0080282697454094,60.0,4.967954158782959,-0.0,-6.890773818213347e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681335449219,0.0,0.0,9.443847375223412e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,9.944845078280196e-05,299.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,7.345240737777203e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.944827615981922e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0004717375559266,284.8233947753906,294.1499938964844,291.90643310546875,285.28497314453125,293.9880065917969,292.1246032714844,284.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063068475574,6.6016205835239824e-09,0.001006300211884,-0.0163473226130008,0.0,0.0,0.0,-0.0080855190753936,60.0,4.950427055358887,-0.0,-6.904319604927879e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.454796236241236e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,9.95637456071563e-05,299.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.353756518568844e-05,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,9.956357098417357e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0004722845042124,284.8221130371094,294.1499938964844,291.8772888183594,285.27227783203125,293.9692077636719,292.09429931640625,284.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737987945371061e-09,0.0010074661113321,-0.016704523935914,0.0,0.0,0.0,-0.0081531219184398,60.0,4.933564186096191,-0.0,-6.920331685478234e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.481458982918411e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.984451753553004e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.374493725365028e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.984434291254728e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0004736163828056,284.819580078125,294.1499938964844,291.8187255859375,285.2469482421875,293.9312744140625,292.0321350097656,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103128151968,7.070091179173232e-09,0.0010103058302775,-0.0175744127482175,0.0,0.0,0.0,-0.0083177592605352,60.0,4.9018964767456055,-0.0,-6.95940443051768e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.481458982918411e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.984451753553004e-05,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,7.374493725365028e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.984434291254728e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,0.0004736163828056,284.819580078125,294.1499938964844,291.8187255859375,285.2469482421875,293.9312744140625,292.0321350097656,284.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103128151968,7.070091179173232e-09,0.0010103058302775,-0.0175744127482175,0.0,0.0,0.0,-0.0083177592605352,60.0,4.9018964767456055,-0.0,-6.95940443051768e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.514449629932642e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001001919226837,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,7.400152389891446e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0001001917480607,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004752643289975,284.817138671875,294.1499938964844,291.7597351074219,285.2216491699219,293.892822265625,291.9676513671875,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138270445168,7.481033570400086e-09,0.0010138195939362,-0.0186507496982812,0.0,0.0,0.0,-0.0085214795544743,60.0,4.873096942901611,-0.0,-7.007905367117928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,9.514449629932642e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001001919226837,299.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,7.400152389891446e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,0.0001001917480607,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.0,0.0,0.0004752643289975,284.817138671875,294.1499938964844,291.7597351074219,285.2216491699219,293.892822265625,291.9676513671875,284.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138270445168,7.481033570400086e-09,0.0010138195939362,-0.0186507496982812,0.0,0.0,0.0,-0.0085214795544743,60.0,4.873096942901611,-0.0,-7.007905367117928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.553472773404792e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001006028542178,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,7.430504047079012e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001006026795948,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004772136453539,284.8147277832031,294.1499938964844,291.7004089355469,285.1963806152344,293.8538818359375,291.90087890625,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179841192439,7.967153159427198e-09,0.001017976203002,-0.0199239086359739,0.0,0.0,0.0,-0.0087624685838818,60.0,4.84698486328125,-0.0,-7.065496276936757e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,9.553472773404792e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605041503906,0.0,0.0,0.0001006028542178,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,7.430504047079012e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0001006026795948,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0004772136453539,284.8147277832031,294.1499938964844,291.7004089355469,285.1963806152344,293.8538818359375,291.90087890625,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179841192439,7.967153159427198e-09,0.001017976203002,-0.0199239086359739,0.0,0.0,0.0,-0.0087624685838818,60.0,4.84698486328125,-0.0,-7.065496276936757e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.597821917850524e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0001010698688332,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.464997906936333e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001010697014862,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004794289998244,284.8123779296875,294.1499938964844,291.64080810546875,285.17120361328125,293.8144226074219,291.8321228027344,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227087186649,8.519631222725366e-09,0.0010227002203464,-0.0213707480579614,0.0,0.0,0.0,-0.009036355651915,60.0,4.82326078414917,-0.0,-7.131233559221073e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
