time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258840,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,9.597821917850524e-05,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0001010698688332,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.464997906936333e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,0.0001010697014862,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004794289998244,284.8123779296875,294.1499938964844,291.64080810546875,285.17120361328125,293.8144226074219,291.8321228027344,284.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227087186649,8.519631222725366e-09,0.0010227002203464,-0.0213707480579614,0.0,0.0,0.0,-0.009036355651915,60.0,4.82326078414917,-0.0,-7.131233559221073e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.621624485589564e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.857177734375,0.0,0.0,0.0001013205255731,299.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,7.483510853489861e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,0.0001013203509501,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,0.0004806180077139,284.8112487792969,294.1499938964844,291.6109313964844,285.1586608886719,293.7944641113281,291.7970886230469,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252444772049,8.81615669356961e-09,0.0010252357460558,-0.0221472401171922,0.0,0.0,0.0,-0.0091833556070923,60.0,4.812167167663574,-0.0,-7.166642035372206e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,9.64620994636789e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,0.0001015794114209,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.855712890625,0.0,0.0,7.502632070099935e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0001015792440739,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0004818461020477,284.81011962890625,294.1499938964844,291.5810241699219,285.1460876464844,293.7743530273437,291.76177978515625,284.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278637055307,9.122433475283742e-09,0.0010278546251356,-0.0229492243379354,0.0,0.0,0.0,-0.0093351900577545,60.0,4.801445007324219,-0.0,-7.203306751080164e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.696787310531364e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0001021120187942,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.541970262536779e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001021118514472,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0004843725473619,284.8078918457031,294.1499938964844,291.5210876464844,285.1210632324219,293.7337341308594,291.6905822753906,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752524121608984e-09,0.0010332423262298,-0.0245989765971899,0.0,0.0,0.0,-0.0096475519239902,60.0,4.780673980712891,-0.0,-7.279029290430118e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.696787310531364e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0001021120187942,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,7.541970262536779e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,0.0001021118514472,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0004843725473619,284.8078918457031,294.1499938964844,291.5210876464844,285.1210632324219,293.7337341308594,291.6905822753906,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332521051168,9.752524121608984e-09,0.0010332423262298,-0.0245989765971899,0.0,0.0,0.0,-0.0096475519239902,60.0,4.780673980712891,-0.0,-7.279029290430118e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.747222065925598e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,0.0001026431200443,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,7.581197132822126e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0001026429599733,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.0004868919204454,284.80572509765625,294.1499938964844,291.46112060546875,285.0960998535156,293.69256591796875,291.6192321777344,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.759995460510254,-0.0,-7.354932307634955e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.747222065925598e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,0.0001026431200443,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,7.581197132822126e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0001026429599733,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.0004868919204454,284.80572509765625,294.1499938964844,291.46112060546875,285.0960998535156,293.69256591796875,291.6192321777344,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.759995460510254,-0.0,-7.354932307634955e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,9.797230450203642e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001031697320286,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,7.620092219440266e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001031695646815,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0004893899313174,284.8036193847656,294.1499938964844,291.401123046875,285.0711975097656,293.6508483886719,291.54833984375,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439528850838,1.1003844058166123e-08,0.0010439419420436,-0.0278746802359819,0.0,0.0,0.0,-0.0102678826078772,60.0,4.738534450531006,-0.0,-7.43058095054039e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,9.797230450203642e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001031697320286,299.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,7.620092219440266e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,0.0001031695646815,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,0.0004893899313174,284.8036193847656,294.1499938964844,291.401123046875,285.0711975097656,293.6508483886719,291.54833984375,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439528850838,1.1003844058166123e-08,0.0010439419420436,-0.0278746802359819,0.0,0.0,0.0,-0.0102678826078772,60.0,4.738534450531006,-0.0,-7.43058095054039e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.83741192612797e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001035928653436,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.651344640180469e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,0.0001035926979966,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004913971060886,284.80157470703125,294.1499938964844,291.3411865234375,285.0464172363281,293.6085510253906,291.4784545898437,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482348734512,1.1504409869189658e-08,0.0010482233483344,-0.0291848182678222,0.0,0.0,0.0,-0.0105160409584641,60.0,4.71555233001709,-0.0,-7.49164357216614e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,9.83741192612797e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001035928653436,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,7.651344640180469e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,0.0001035926979966,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0004913971060886,284.80157470703125,294.1499938964844,291.3411865234375,285.0464172363281,293.6085510253906,291.4784545898437,284.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482348734512,1.1504409869189658e-08,0.0010482233483344,-0.0291848182678222,0.0,0.0,0.0,-0.0105160409584641,60.0,4.71555233001709,-0.0,-7.49164357216614e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,9.840651182457803e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,0.000103626967757,299.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.653863576706499e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001036268076859,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,0.000491558923386,284.8005676269531,294.1499938964844,291.311279296875,285.0340881347656,293.58721923828125,291.44464111328125,284.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485799284651,1.1544710964983553e-08,0.0010485684033483,-0.0292902905493974,0.0,0.0,0.0,-0.0105360215529799,60.0,4.698774337768555,-0.0,-7.4965704754959e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453674316406,0.0,0.0,9.83254285529256e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.0001035415843944,299.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,7.647556776646525e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001035414243233,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0004911539144814,284.7995910644531,294.1499938964844,291.2814025878906,285.0217590332031,293.5658569335937,291.4118347167969,284.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477161267772,1.144363093175116e-08,0.0010477047180756,-0.0290257446467876,0.0,0.0,0.0,-0.010485915467143,60.0,4.6773223876953125,-0.0,-7.484215558406504e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.812966891331598e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001033354346873,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.632330380147323e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001033352746162,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0004901760839857,284.7976989746094,294.1499938964844,291.2218322753906,284.9971923828125,293.5229187011719,291.3487548828125,284.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199596805511192e-08,0.0010456180898472,-0.0283870417624712,0.0,0.0,0.0,-0.010364937596023,60.0,4.626586437225342,-0.0,-7.454430317466176e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434143066406,0.0,0.0,9.812966891331598e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001033354346873,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.632330380147323e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001033352746162,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0004901760839857,284.7976989746094,294.1499938964844,291.2218322753906,284.9971923828125,293.5229187011719,291.3487548828125,284.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199596805511192e-08,0.0010456180898472,-0.0283870417624712,0.0,0.0,0.0,-0.010364937596023,60.0,4.626586437225342,-0.0,-7.454430317466176e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.783935820451006e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001030297207762,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,7.609750900883228e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001030295679811,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0004887259565293,284.7958374023437,294.1499938964844,291.1625061035156,284.9727783203125,293.4798278808594,291.2882995605469,284.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837760022752718e-08,0.0010425245855003,-0.0274399500340223,0.0,0.0,0.0,-0.0101855620741844,60.0,4.570744037628174,-0.0,-7.410375957306314e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,9.783935820451006e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001030297207762,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,7.609750900883228e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001030295679811,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395080566406,0.0,0.0,0.0004887259565293,284.7958374023437,294.1499938964844,291.1625061035156,284.9727783203125,293.4798278808594,291.2882995605469,284.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837760022752718e-08,0.0010425245855003,-0.0274399500340223,0.0,0.0,0.0,-0.0101855620741844,60.0,4.570744037628174,-0.0,-7.410375957306314e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.743972623255104e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001026088939397,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.578668009955436e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001026087338686,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004867297247983,284.7940979003906,294.1499938964844,291.103515625,284.948486328125,293.43658447265625,291.2303466796875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.509855270385742,-0.0,-7.349951403057275e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.743972623255104e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,0.0001026088939397,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.578668009955436e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,0.0001026087338686,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83770751953125,0.0,0.0,0.0004867297247983,284.7940979003906,294.1499938964844,291.103515625,284.948486328125,293.43658447265625,291.2303466796875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.509855270385742,-0.0,-7.349951403057275e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.696227061795072e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001021061034407,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,7.541532249888405e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001021059506456,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0004843447823077,284.7923889160156,294.1499938964844,291.044921875,284.9243469238281,293.3932189941406,291.1748046875,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.445270538330078,-0.0,-7.278086400219763e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,9.696227061795072e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001021061034407,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,7.541532249888405e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001021059506456,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0004843447823077,284.7923889160156,294.1499938964844,291.044921875,284.9243469238281,293.3932189941406,291.1748046875,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436897292733,60.0,4.445270538330078,-0.0,-7.278086400219763e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370666503906,0.0,0.0,9.67057203524746e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83740234375,0.0,0.0,0.0001018359398585,299.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,7.521577936131507e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001018357870634,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351135253906,0.0,0.0,0.0004830632533412,284.79156494140625,294.1499938964844,291.01580810546875,284.9123229980469,293.3715515136719,291.1477966308594,284.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851944595575,60.0,4.412118911743164,-0.0,-7.239616905962978e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.644425881560892e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,0.0001015606103464,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,7.501241634599864e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001015604575513,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0004817572189494,284.790771484375,294.1499938964844,290.9867858886719,284.9003601074219,293.349853515625,291.1213684082031,284.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.378677368164063,-0.0,-7.200516449756833e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.592364222044124e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0001010123742162,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.460749475285411e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.000101012228697,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0004791566752828,284.78924560546875,294.1499938964844,290.92919921875,284.8765563964844,293.3064270019531,291.0698547363281,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.311863899230957,-0.0,-7.12297705263154e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,9.592364222044124e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0001010123742162,299.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,7.460749475285411e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.000101012228697,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326416015625,0.0,0.0,0.0004791566752828,284.78924560546875,294.1499938964844,290.92919921875,284.8765563964844,293.3064270019531,291.0698547363281,284.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.311863899230957,-0.0,-7.12297705263154e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.543025225866586e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001004928053589,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.422373892040923e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0001004926598398,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004766921047121,284.7877502441406,294.1499938964844,290.8722229003906,284.8529663085937,293.26300048828125,291.02008056640625,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.246338367462158,-0.0,-7.049879258147487e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.543025225866586e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0001004928053589,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.422373892040923e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,0.0001004926598398,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0004766921047121,284.7877502441406,294.1499938964844,290.8722229003906,284.8529663085937,293.26300048828125,291.02008056640625,284.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972313001751,60.0,4.246338367462158,-0.0,-7.049879258147487e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.49863315327093e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001000253323582,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.387846562778577e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.000100025194115,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004744746838696,284.7863464355469,294.1499938964844,290.8158874511719,284.8295593261719,293.2195129394531,290.97186279296875,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.183475017547607,-0.0,-6.984432587842093e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313903808594,0.0,0.0,9.49863315327093e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,0.0001000253323582,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.387846562778577e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.000100025194115,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,0.0004744746838696,284.7863464355469,294.1499938964844,290.8158874511719,284.8295593261719,293.2195129394531,290.97186279296875,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.183475017547607,-0.0,-6.984432587842093e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.460386354476212e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.962257172446698e-05,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,7.358098810072988e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.962244075722992e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.0004725642211269,284.7850036621094,294.1499938964844,290.76031494140625,284.806396484375,293.176025390625,290.9247741699219,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.123770713806152,-0.0,-6.92828905357601e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,9.460386354476212e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.962257172446698e-05,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,7.358098810072988e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.962244075722992e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,0.0004725642211269,284.7850036621094,294.1499938964844,290.76031494140625,284.806396484375,293.176025390625,290.9247741699219,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.123770713806152,-0.0,-6.92828905357601e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,9.443915041629224e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,9.944912017090246e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82916259765625,0.0,0.0,7.345287303905934e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.94489819277078e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,0.0004717414267361,284.78436279296875,294.1499938964844,290.7328186035156,284.7948913574219,293.1542358398437,290.901611328125,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062981164082,6.600420654478967e-09,0.0010062915971502,-0.0163441784679889,0.0,0.0,0.0,-0.0080849323421716,60.0,4.095409870147705,-0.0,-6.904178206923461e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,9.428842167835684e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,9.929039515554904e-05,299.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,7.333564280997962e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,9.929025691235438e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,0.000470988539746,284.7837219238281,294.1499938964844,290.7055358886719,284.783447265625,293.1324462890625,290.8785705566406,284.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046917013823,6.4125815768534275e-09,0.0010046852985396,-0.0158521402627229,0.0,0.0,0.0,-0.0079918121919035,60.0,4.067811965942383,-0.0,-6.88215280320037e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,9.404050069861114e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.902931924443692e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,7.314280810533091e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.902918827719986e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,0.0004697501426562,284.7825012207031,294.1499938964844,290.651611328125,284.7607727050781,293.0888366699219,290.8329162597656,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.103597183226839e-09,0.0010020429035648,-0.0150427427142858,0.0,0.0,0.0,-0.0078386338427662,60.0,4.015572547912598,-0.0,-6.845998967719424e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,9.404050069861114e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.902931924443692e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,7.314280810533091e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.902918827719986e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,0.0004697501426562,284.7825012207031,294.1499938964844,290.651611328125,284.7607727050781,293.0888366699219,290.8329162597656,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.103597183226839e-09,0.0010020429035648,-0.0150427427142858,0.0,0.0,0.0,-0.0078386338427662,60.0,4.015572547912598,-0.0,-6.845998967719424e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.385775774717332e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.883687744149938e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.300067227333784e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.883674647426231e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0004688373010139,284.7813720703125,294.1499938964844,290.5986022949219,284.7383728027344,293.0451354980469,290.7875061035156,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001008631661,5.875820274781063e-09,0.0010000949259847,-0.0144460536539554,0.0,0.0,0.0,-0.0077257142402231,60.0,3.967030763626098,-0.0,-6.819407616376338e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.385775774717332e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.883687744149938e-05,299.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,7.300067227333784e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.883674647426231e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0004688373010139,284.7813720703125,294.1499938964844,290.5986022949219,284.7383728027344,293.0451354980469,290.7875061035156,284.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001008631661,5.875820274781063e-09,0.0010000949259847,-0.0144460536539554,0.0,0.0,0.0,-0.0077257142402231,60.0,3.967030763626098,-0.0,-6.819407616376338e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.3733862740919e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.870641224551946e-05,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.290430221473798e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,9.87062812782824e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0004682184662669,284.7802429199219,294.1499938964844,290.546630859375,284.7162780761719,293.0013427734375,290.7420349121094,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998779782094,5.721371376665729e-09,0.0009987740777432,-0.0140414461493492,0.0,0.0,0.0,-0.0076491460204124,60.0,3.9217848777771,-0.0,-6.801406726708592e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,9.3733862740919e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246459960937,0.0,0.0,9.870641224551946e-05,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.290430221473798e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,9.87062812782824e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0004682184662669,284.7802429199219,294.1499938964844,290.546630859375,284.7162780761719,293.0013427734375,290.7420349121094,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998779782094,5.721371376665729e-09,0.0009987740777432,-0.0140414461493492,0.0,0.0,0.0,-0.0076491460204124,60.0,3.9217848777771,-0.0,-6.801406726708592e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
