time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261180,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,9.365899313706905e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.862756269285455e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,7.284606544999406e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.862743900157513e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0004678444820456,284.7792053222656,294.1499938964844,290.4956970214844,284.6944885253906,292.9574890136719,290.6962890625,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979811729863,5.628002952562383e-09,0.0009979755850508,-0.0137968473136425,0.0,0.0,0.0,-0.0076028588227927,60.0,3.879927158355713,-0.0,-6.790536133394198e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,9.365899313706905e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.862756269285455e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,7.284606544999406e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.862743900157513e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213195800781,0.0,0.0,0.0004678444820456,284.7792053222656,294.1499938964844,290.4956970214844,284.6944885253906,292.9574890136719,290.6962890625,284.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979811729863,5.628002952562383e-09,0.0009979755850508,-0.0137968473136425,0.0,0.0,0.0,-0.0076028588227927,60.0,3.879927158355713,-0.0,-6.790536133394198e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224182128906,0.0,0.0,9.363592835143209e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227233886719,0.0,0.0,9.86032755463384e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.28281302144751e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.860315185505895e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,0.0004677292890846,284.7787170410156,294.1499938964844,290.4706726074219,284.6837158203125,292.9354858398437,290.6732788085937,284.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977350709959,5.599228192210148e-09,0.0009977294830605,-0.0137214660644531,0.0,0.0,0.0,-0.0075885937549173,60.0,3.859987497329712,-0.0,-6.787187345480562e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,9.36200813157484e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.858659177552909e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,7.281580474227667e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,9.858646080829204e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,0.0004676501266658,284.7782287597656,294.1499938964844,290.4459228515625,284.67303466796875,292.9135131835937,290.650146484375,284.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997565803118,5.579443129732908e-09,0.0009975602151826,-0.0136696342378854,0.0,0.0,0.0,-0.0075787850655615,60.0,3.8406262397766113,-0.0,-6.784885897559434e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.360224794363604e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.856781252892688e-05,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.280193676706403e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.856768883764744e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0004675610980484,284.7772827148437,294.1499938964844,290.3973083496094,284.65191650390625,292.86944580078125,290.60369873046875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557149407309225e-09,0.0009973695268854,-0.0136112300679087,0.0,0.0,0.0,-0.0075677330605685,60.0,3.803299188613892,-0.0,-6.78229241657391e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.360224794363604e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.856781252892688e-05,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,7.280193676706403e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.856768883764744e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.0004675610980484,284.7772827148437,294.1499938964844,290.3973083496094,284.65191650390625,292.86944580078125,290.60369873046875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557149407309225e-09,0.0009973695268854,-0.0136112300679087,0.0,0.0,0.0,-0.0075677330605685,60.0,3.803299188613892,-0.0,-6.78229241657391e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.359323303215206e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.855831012828276e-05,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.279491546796635e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.855818643700331e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0004675160744227,284.77642822265625,294.1499938964844,290.3500061035156,284.63116455078125,292.8253479003906,290.55712890625,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835790599085e-09,0.000997272785753,-0.0135815916582942,0.0,0.0,0.0,-0.0075621241703629,60.0,3.7675085067749023,-0.0,-6.780976491427283e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.359323303215206e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,9.855831012828276e-05,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.279491546796635e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.855818643700331e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0004675160744227,284.77642822265625,294.1499938964844,290.3500061035156,284.63116455078125,292.8253479003906,290.55712890625,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835790599085e-09,0.000997272785753,-0.0135815916582942,0.0,0.0,0.0,-0.0075621241703629,60.0,3.7675085067749023,-0.0,-6.780976491427283e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,9.358791430713608e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,9.855271491687744e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,7.279078272404149e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.8552591225598e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004674895317293,284.7756042480469,294.1499938964844,290.3039855957031,284.60858154296875,292.7812194824219,290.5106506347656,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539135372600867e-09,0.0009972155094146,-0.0135640380904078,0.0,0.0,0.0,-0.0075588021427392,60.0,3.732901334762573,-0.0,-6.780197026046153e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,9.358791430713608e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,9.855271491687744e-05,299.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,7.279078272404149e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,9.8552591225598e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0004674895317293,284.7756042480469,294.1499938964844,290.3039855957031,284.60858154296875,292.7812194824219,290.5106506347656,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539135372600867e-09,0.0009972155094146,-0.0135640380904078,0.0,0.0,0.0,-0.0075588021427392,60.0,3.732901334762573,-0.0,-6.780197026046153e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.35904317884706e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,9.85553560894914e-05,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,7.279273268068209e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.855523967416956e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004675021045841,284.7748107910156,294.1499938964844,290.2592468261719,284.5820617675781,292.737060546875,290.46441650390625,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542192038632265e-09,0.0009972415864467,-0.0135720456019043,0.0,0.0,0.0,-0.0075603174045681,60.0,3.699446678161621,-0.0,-6.78055300795677e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,9.35904317884706e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,9.85553560894914e-05,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,7.279273268068209e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173217773437,0.0,0.0,9.855523967416956e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004675021045841,284.7748107910156,294.1499938964844,290.2592468261719,284.5820617675781,292.737060546875,290.46441650390625,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542192038632265e-09,0.0009972415864467,-0.0135720456019043,0.0,0.0,0.0,-0.0075603174045681,60.0,3.699446678161621,-0.0,-6.78055300795677e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.359837713418528e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,9.856372344074772e-05,299.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,7.279890996869653e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,9.856360702542588e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,0.0004675418022088,284.7744445800781,294.1499938964844,290.2373352050781,284.56744384765625,292.7149658203125,290.44140625,284.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552053483626196e-09,0.0009973258711397,-0.0135978804901242,0.0,0.0,0.0,-0.0075652059167623,60.0,3.6832337379455566,-0.0,-6.781699823932287e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,9.36125434236601e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.85786464298144e-05,299.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,7.280993304448202e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.0,0.0,9.857852273853496e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,0.0004676125827245,284.7740783691406,294.1499938964844,290.2156982421875,284.552001953125,292.6929016113281,290.4184875488281,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974819840863,5.569670502580948e-09,0.0009974765125662,-0.0136440321803092,0.0,0.0,0.0,-0.0075739393942058,60.0,3.667357683181762,-0.0,-6.783749029182219e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.366998710902408e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.86391314654611e-05,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,7.285460742423311e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.863901505013928e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.000467899517389,284.7734069824219,294.1499938964844,290.1732788085937,284.5186462402344,292.64874267578125,290.3727111816406,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411639803855e-09,0.0009980876930058,-0.0138313267379999,0.0,0.0,0.0,-0.007609381340444,60.0,3.637097358703613,-0.0,-6.792067352989761e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,9.366998710902408e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.86391314654611e-05,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,7.285460742423311e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,9.863901505013928e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.000467899517389,284.7734069824219,294.1499938964844,290.1732788085937,284.5186462402344,292.64874267578125,290.3727111816406,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411639803855e-09,0.0009980876930058,-0.0138313267379999,0.0,0.0,0.0,-0.007609381340444,60.0,3.637097358703613,-0.0,-6.792067352989761e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.814697265625,0.0,0.0,9.372594649903476e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.869805944617838e-05,299.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,7.289813220268115e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,9.869794303085656e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,0.0004681790887843,284.7730407714844,294.1499938964844,290.1499938964844,284.4986877441406,292.6239929199219,290.3470458984375,284.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986892109736,5.7108473505707025e-09,0.0009986833902075,-0.0140138771384954,0.0,0.0,0.0,-0.0076439259573817,60.0,3.621302843093872,-0.0,-6.800181040489407e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.378076356370002e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.87557796179317e-05,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,7.294076203834265e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,9.875566320260988e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,0.0004684528976213,284.7727966308594,294.1499938964844,290.1319580078125,284.4823913574219,292.6045837402344,290.32684326171875,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992728009819,5.779110523462805e-09,0.0009992670966312,-0.0141927059739828,0.0,0.0,0.0,-0.0076777664944529,60.0,3.609377384185791,-0.0,-6.808133434788034e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,9.395981032866985e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.894432878354564e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.308002386707813e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.894421236822382e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0004693473165389,284.772216796875,294.1499938964844,290.09161376953125,284.4434814453125,292.5603942871094,290.28057861328125,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002124575132939e-09,0.0010011738631874,-0.0147769264876842,0.0,0.0,0.0,-0.0077883228659629,60.0,3.584519147872925,-0.0,-6.83414640434421e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133544921875,0.0,0.0,9.395981032866985e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,9.894432878354564e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,7.308002386707813e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.894421236822382e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,0.0004693473165389,284.772216796875,294.1499938964844,290.09161376953125,284.4434814453125,292.5603942871094,290.28057861328125,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002124575132939e-09,0.0010011738631874,-0.0147769264876842,0.0,0.0,0.0,-0.0077883228659629,60.0,3.584519147872925,-0.0,-6.83414640434421e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.421928552910686e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.921757009578867e-05,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.328183710342273e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.921745368046686e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0004706434556283,284.77166748046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5162048339844,290.23358154296875,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325346912916529e-09,0.0010039374465122,-0.0156236300244927,0.0,0.0,0.0,-0.0079485569149255,60.0,3.562987327575684,-0.0,-6.871936619745611e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,9.421928552910686e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.921757009578867e-05,299.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.328183710342273e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.921745368046686e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0004706434556283,284.77166748046875,294.1499938964844,290.0521850585937,284.4022216796875,292.5162048339844,290.23358154296875,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325346912916529e-09,0.0010039374465122,-0.0156236300244927,0.0,0.0,0.0,-0.0079485569149255,60.0,3.562987327575684,-0.0,-6.871936619745611e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.438370034331456e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.93907087831758e-05,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,7.3409712058492e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.939059236785396e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0004714647657237,284.7714233398437,294.1499938964844,290.0328063964844,284.3808288574219,292.4940795898437,290.209716796875,284.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056953178718,6.5301639651238474e-09,0.0010056886821985,-0.0161601454019546,0.0,0.0,0.0,-0.0080500924959778,60.0,3.5537102222442627,-0.0,-6.89593662173138e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,9.456892439629884e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,9.95857481029816e-05,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,7.355376874329522e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116455078125,0.0,0.0,9.958563896361738e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,0.0004723899473901,284.77117919921875,294.1499938964844,290.0136413574219,284.35894775390625,292.4719543457031,290.18560791015625,284.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076683247461,6.760899839974854e-09,0.0010076615726575,-0.0167645383626222,0.0,0.0,0.0,-0.0081644775345921,60.0,3.545209646224976,-0.0,-6.923023931904029e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.501338354311883e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0001000537886284,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,7.38994640414603e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.000100053679489,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0004746101622004,284.770751953125,294.1499938964844,289.97589111328125,284.3139343261719,292.4276428222656,290.1365966796875,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314609362651936e-09,0.0010123960673809,-0.0182148609310388,0.0,0.0,0.0,-0.0084389736875891,60.0,3.531283140182495,-0.0,-6.988243228533976e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.501338354311883e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.0001000537886284,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,7.38994640414603e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.000100053679489,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0004746101622004,284.770751953125,294.1499938964844,289.97589111328125,284.3139343261719,292.4276428222656,290.1365966796875,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314609362651936e-09,0.0010123960673809,-0.0182148609310388,0.0,0.0,0.0,-0.0084389736875891,60.0,3.531283140182495,-0.0,-6.988243228533976e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.554986900184304e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001006187303573,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,7.43167256587185e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.000100618621218,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000477290013805,284.7703552246094,294.1499938964844,289.9389038085937,284.2674865722656,292.3832092285156,290.0867919921875,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982975169795736e-09,0.0010181110119447,-0.0199653469026088,0.0,0.0,0.0,-0.0087703103199601,60.0,3.521040678024292,-0.0,-7.06737424138737e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,9.554986900184304e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8102722167969,0.0,0.0,0.0001006187303573,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,7.43167256587185e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81005859375,0.0,0.0,0.000100618621218,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000477290013805,284.7703552246094,294.1499938964844,289.9389038085937,284.2674865722656,292.3832092285156,290.0867919921875,284.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982975169795736e-09,0.0010181110119447,-0.0199653469026088,0.0,0.0,0.0,-0.0087703103199601,60.0,3.521040678024292,-0.0,-7.06737424138737e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.616305760573596e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001012644497677,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.479365012841299e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001012643406284,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0004803530464414,284.77001953125,294.1499938964844,289.9025573730469,284.2198791503906,292.3386535644531,290.03662109375,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659339636564,0.0,0.0,0.0,-0.0091490289196372,60.0,3.514216423034668,-0.0,-7.158366344128808e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.616305760573596e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0001012644497677,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,7.479365012841299e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,0.0001012643406284,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0004803530464414,284.77001953125,294.1499938964844,289.9025573730469,284.2198791503906,292.3386535644531,290.03662109375,284.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746918744861887e-09,0.0010246431920677,-0.0219659339636564,0.0,0.0,0.0,-0.0091490289196372,60.0,3.514216423034668,-0.0,-7.158366344128808e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,9.682164818514138e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001019579794956,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.530588482040912e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.0001019578703562,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004836428270209,284.76971435546875,294.1499938964844,289.8667907714844,284.17144775390625,292.2939758300781,289.9867553710937,284.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567432179835578e-09,0.0010316591942682,-0.0241143740713596,0.0,0.0,0.0,-0.0095557915046811,60.0,3.5098297595977783,-0.0,-7.256744538608474e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,9.682164818514138e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001019579794956,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,7.530588482040912e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.0001019578703562,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.0004836428270209,284.76971435546875,294.1499938964844,289.8667907714844,284.17144775390625,292.2939758300781,289.9867553710937,284.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567432179835578e-09,0.0010316591942682,-0.0241143740713596,0.0,0.0,0.0,-0.0095557915046811,60.0,3.5098297595977783,-0.0,-7.256744538608474e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082275390625,0.0,0.0,9.715353371575476e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084716796875,0.0,0.0,0.0001023074728436,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,7.556402124464512e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0001023073637043,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.000485300697619,284.76959228515625,294.1499938964844,289.84912109375,284.1470031738281,292.2715759277344,289.9621887207031,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920978591712e-09,0.0010351948440074,-0.025196935981512,0.0,0.0,0.0,-0.0097607756033539,60.0,3.508110523223877,-0.0,-7.30657490066733e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.747708827489988e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0001026481841108,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,7.581567479064688e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0001026480749715,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.000486916891532,284.7694702148437,294.1499938964844,289.83160400390625,284.1224365234375,292.2491455078125,289.9380798339844,284.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386521462351,1.0384023418907873e-08,0.0010386417852714,-0.026252219453454,0.0,0.0,0.0,-0.0099606104195117,60.0,3.506359338760376,-0.0,-7.355317421797737e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,9.807216702029108e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0001032748332363,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.627851300640032e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0001032747240969,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0004898894694633,284.7692565917969,294.1499938964844,289.7968444824219,284.0731506347656,292.2042236328125,289.8912048339844,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449927067384,1.1125420584789936e-08,0.0010449815308675,-0.0281928963959217,0.0,0.0,0.0,-0.010328154079616,60.0,3.5019068717956543,-0.0,-7.445389371696366e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072509765625,0.0,0.0,9.807216702029108e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0001032748332363,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,7.627851300640032e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072814941406,0.0,0.0,0.0001032747240969,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0004898894694633,284.7692565917969,294.1499938964844,289.7968444824219,284.0731506347656,292.2042236328125,289.8912048339844,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449927067384,1.1125420584789936e-08,0.0010449815308675,-0.0281928963959217,0.0,0.0,0.0,-0.010328154079616,60.0,3.5019068717956543,-0.0,-7.445389371696366e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.854652307694778e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001037743495544,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,7.66474477131851e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.000103774240415,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0004922589287161,284.76910400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.15924072265625,289.8467712402344,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716387859905808e-08,0.001050035119988,-0.029739586636424,0.0,0.0,0.0,-0.0106211230158805,60.0,3.494326591491699,-0.0,-7.517576960935912e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.854652307694778e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,0.0001037743495544,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,7.66474477131851e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.000103774240415,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0004922589287161,284.76910400390625,294.1499938964844,289.76251220703125,284.0238952636719,292.15924072265625,289.8467712402344,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716387859905808e-08,0.001050035119988,-0.029739586636424,0.0,0.0,0.0,-0.0106211230158805,60.0,3.494326591491699,-0.0,-7.517576960935912e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,9.88966057775542e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0001041430077748,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,7.69197431509383e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0001041428986354,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004940077196806,284.7689819335937,294.1499938964844,289.7284851074219,283.9749450683594,292.1142883300781,289.8049011230469,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537767084315,1.2152526096542717e-08,0.0010537644848227,-0.0308809224516153,0.0,0.0,0.0,-0.010837335139513,60.0,3.4822194576263428,-0.0,-7.571075855139497e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
