time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263520,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,9.88966057775542e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0001041430077748,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,7.69197431509383e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,0.0001041428986354,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004940077196806,284.7689819335937,294.1499938964844,289.7284851074219,283.9749450683594,292.1142883300781,289.8049011230469,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537767084315,1.2152526096542717e-08,0.0010537644848227,-0.0308809224516153,0.0,0.0,0.0,-0.010837335139513,60.0,3.4822194576263428,-0.0,-7.571075855139497e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.89047548500821e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001041515861288,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,7.692607323406264e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0001041514769895,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0004940484650433,284.7689208984375,294.1499938964844,289.6947326660156,283.9266052246094,292.0694274902344,289.76568603515625,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162607809784733e-08,0.001053852844052,-0.0309073012322187,0.0,0.0,0.0,-0.0108423447236418,60.0,3.4633493423461914,-0.0,-7.572314331127927e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.89047548500821e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001041515861288,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,7.692607323406264e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0001041514769895,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0004940484650433,284.7689208984375,294.1499938964844,289.6947326660156,283.9266052246094,292.0694274902344,289.76568603515625,284.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162607809784733e-08,0.001053852844052,-0.0309073012322187,0.0,0.0,0.0,-0.0108423447236418,60.0,3.4633493423461914,-0.0,-7.572314331127927e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.863202285487203e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.000103864374978,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,7.671394268982112e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0001038642731145,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.803955078125,0.0,0.0,0.0004926860565319,284.7688903808594,294.1499938964844,289.6779479980469,283.9027404785156,292.0471496582031,289.74737548828125,284.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509596904739,1.1822743672951221e-08,0.0010509479325264,-0.0300179179757833,0.0,0.0,0.0,-0.0106738647446036,60.0,3.4469799995422363,-0.0,-7.53060547253881e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,9.834301454247908e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0001035600434988,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,7.648915925528854e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,0.0001035599343595,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0004912424483336,284.7688903808594,294.1499938964844,289.66119384765625,283.879150390625,292.02496337890625,289.7299194335937,284.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478794574737,1.1462607751866472e-08,0.0010478680487722,-0.0290754120796918,0.0,0.0,0.0,-0.0104953283444046,60.0,3.426424026489258,-0.0,-7.486534059353289e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.774063801160082e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001029257036861,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.602064579259604e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0001029256018227,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0004882334615103,284.7689208984375,294.1499938964844,289.6277770996094,283.8328552246094,291.98095703125,289.6968078613281,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414606658741,1.0711980635846885e-08,0.0010414499556645,-0.0271107107400894,0.0,0.0,0.0,-0.0101232128217816,60.0,3.3817577362060547,-0.0,-7.39509289360285e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,9.774063801160082e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001029257036861,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,7.602064579259604e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,0.0001029256018227,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0004882334615103,284.7689208984375,294.1499938964844,289.6277770996094,283.8328552246094,291.98095703125,289.6968078613281,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414606658741,1.0711980635846885e-08,0.0010414499556645,-0.0271107107400894,0.0,0.0,0.0,-0.0101232128217816,60.0,3.3817577362060547,-0.0,-7.39509289360285e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.707587742013855e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001022256838041,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,7.550360896857455e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0001022255819407,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.000484912918182,284.7689819335937,294.1499938964844,289.5944519042969,283.7880249023437,291.9374084472656,289.6656188964844,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883639684460377e-09,0.0010343671310693,-0.0249422453343868,0.0,0.0,0.0,-0.0097125703468918,60.0,3.334292411804199,-0.0,-7.2948353135871e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.707587742013855e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,0.0001022256838041,299.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,7.550360896857455e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,0.0001022255819407,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.000484912918182,284.7689819335937,294.1499938964844,289.5944519042969,283.7880249023437,291.9374084472656,289.6656188964844,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883639684460377e-09,0.0010343671310693,-0.0249422453343868,0.0,0.0,0.0,-0.0097125703468918,60.0,3.334292411804199,-0.0,-7.2948353135871e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.64008941082284e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0001015148882288,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,7.497861952288076e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001015147936413,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0004815412394236,284.76910400390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8943786621094,289.6359558105469,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042564919070628e-09,0.0010271752253174,-0.02274009026587,0.0,0.0,0.0,-0.0092956135049462,60.0,3.285848379135132,-0.0,-7.19373645097221e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.64008941082284e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.0001015148882288,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,7.497861952288076e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001015147936413,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0004815412394236,284.76910400390625,294.1499938964844,289.56109619140625,283.74493408203125,291.8943786621094,289.6359558105469,284.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042564919070628e-09,0.0010271752253174,-0.02274009026587,0.0,0.0,0.0,-0.0092956135049462,60.0,3.285848379135132,-0.0,-7.19373645097221e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.575999865774064e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0001008399922284,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.448013639077544e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001008398976409,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004783398471772,284.7692565917969,294.1499938964844,289.5276794433594,283.7038879394531,291.8517761230469,289.6075134277344,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.2380688190460205,-0.0,-7.098394405602448e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,9.575999865774064e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0001008399922284,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,7.448013639077544e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001008398976409,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,0.0004783398471772,284.7692565917969,294.1499938964844,289.5276794433594,283.7038879394531,291.8517761230469,289.6075134277344,284.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.2380688190460205,-0.0,-7.098394405602448e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.54628994804807e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,0.000100527126051,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,7.424905925290659e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,0.0001005270314635,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,0.0004768557846546,284.76934814453125,294.1499938964844,289.51092529296875,283.6842041015625,291.8306579589844,289.5936279296875,284.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171885369345,7.873758534060471e-09,0.0010171806206926,-0.0196793116629123,0.0,0.0,0.0,-0.0087161855772137,60.0,3.2148637771606445,-0.0,-7.05441323134437e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,9.51840847847052e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0001002335266093,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,7.403220661217347e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001002334320219,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0004754630790557,284.7694396972656,294.1499938964844,289.494140625,283.6651306152344,291.80963134765625,289.5799560546875,284.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.1921982765197754,-0.0,-7.013262859345559e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.469092765357344e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.971420513466e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,7.364863267866895e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.971411054721102e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004729996435344,284.7696838378906,294.1499938964844,289.4603881835937,283.6289978027344,291.76788330078125,289.5530090332031,284.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598829329013,0.0,0.0,0.0,-0.0082393148913979,60.0,3.148967742919922,-0.0,-6.940771157815109e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.469092765357344e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,9.971420513466e-05,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,7.364863267866895e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.971411054721102e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004729996435344,284.7696838378906,294.1499938964844,289.4603881835937,283.6289978027344,291.76788330078125,289.5530090332031,284.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911832883815805e-09,0.0010089548304677,-0.0171598829329013,0.0,0.0,0.0,-0.0082393148913979,60.0,3.148967742919922,-0.0,-6.940771157815109e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.428615885553882e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.92879577097483e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.333380926866084e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.928787039825691e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0004709777713287,284.7699279785156,294.1499938964844,289.4263916015625,283.5957336425781,291.7264404296875,289.52642822265625,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.108651876449585,-0.0,-6.881552394588655e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.428615885553882e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.92879577097483e-05,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.333380926866084e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.928787039825691e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0004709777713287,284.7699279785156,294.1499938964844,289.4263916015625,283.5957336425781,291.7264404296875,289.52642822265625,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.4074576755501775e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,3.108651876449585,-0.0,-6.881552394588655e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,9.396672976436092e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.89515901892446e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,7.308536441996694e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.895150287775324e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004693821829278,284.7702331542969,294.1499938964844,289.3920593261719,283.56561279296875,291.685302734375,289.4998779296875,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919480390846,60.0,3.0712454319000244,-0.0,-6.834998345084389e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,9.396672976436092e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.89515901892446e-05,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,7.308536441996694e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.895150287775324e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004693821829278,284.7702331542969,294.1499938964844,289.3920593261719,283.56561279296875,291.685302734375,289.4998779296875,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420960850775e-09,0.0010012377751991,-0.0147960381582379,0.0,0.0,0.0,-0.0077919480390846,60.0,3.0712454319000244,-0.0,-6.834998345084389e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.372347267344594e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.869542554952204e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,7.289616041816771e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.869533823803069e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004681670689024,284.77056884765625,294.1499938964844,289.3572998046875,283.5389404296875,291.6443786621094,289.4731140136719,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279448958185e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.036381959915161,-0.0,-6.799648843980324e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.372347267344594e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.869542554952204e-05,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,7.289616041816771e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.869533823803069e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004681670689024,284.77056884765625,294.1499938964844,289.3572998046875,283.5389404296875,291.6443786621094,289.4731140136719,284.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706279448958185e-09,0.0009986453223973,-0.014001908712089,0.0,0.0,0.0,-0.0076416661031544,60.0,3.036381959915161,-0.0,-6.799648843980324e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.362724813399836e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.859409328782932e-05,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,7.282131991814822e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.859400597633794e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0004676864191424,284.770751953125,294.1499938964844,289.3397521972656,283.5269775390625,291.6240234375,289.4595642089844,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,3.0198323726654053,-0.0,-6.78569094247905e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.354433132102712e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.850678179645912e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,7.275683310581371e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.850669448496774e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0004672722425311,284.7709655761719,294.1499938964844,289.32208251953125,283.5159606933594,291.6036682128906,289.4458923339844,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967416990548,5.4830313622744606e-09,0.0009967362275347,-0.0134170586243271,0.0,0.0,0.0,-0.0075309919193387,60.0,3.0037052631378174,-0.0,-6.773674243731875e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.341521945316344e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.837081597652286e-05,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.265641033882275e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.837072866503148e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.000466627330752,284.7713623046875,294.1499938964844,289.2863464355469,283.4969482421875,291.5631103515625,289.4179992675781,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.32211341663924e-09,0.0009953599656,-0.0129954870790243,0.0,0.0,0.0,-0.0074512166902422,60.0,2.972640991210937,-0.0,-6.75498270652497e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.341521945316344e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.837081597652286e-05,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.265641033882275e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.837072866503148e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.000466627330752,284.7713623046875,294.1499938964844,289.2863464355469,283.4969482421875,291.5631103515625,289.4179992675781,284.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953653207048,5.32211341663924e-09,0.0009953599656,-0.0129954870790243,0.0,0.0,0.0,-0.0074512166902422,60.0,2.972640991210937,-0.0,-6.75498270652497e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.332533227279782e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.827615576796234e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.258649566210806e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.827607573242858e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004661783168558,284.77178955078125,294.1499938964844,289.25,283.482177734375,291.5226745605469,289.38922119140625,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210066156280391e-09,0.0009944017510861,-0.0127019425854086,0.0,0.0,0.0,-0.0073956693522632,60.0,2.942795753479004,-0.0,-6.741982616631503e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.332533227279782e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.827615576796234e-05,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,7.258649566210806e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.827607573242858e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004661783168558,284.77178955078125,294.1499938964844,289.25,283.482177734375,291.5226745605469,289.38922119140625,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210066156280391e-09,0.0009944017510861,-0.0127019425854086,0.0,0.0,0.0,-0.0073956693522632,60.0,2.942795753479004,-0.0,-6.741982616631503e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.325400606030598e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.820104605751112e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.253101648529992e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.820096602197737e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004658220568671,284.77227783203125,294.1499938964844,289.2133483886719,283.4698791503906,291.4823303222656,289.359619140625,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211497265057915e-09,0.0009936414426192,-0.0124689945951104,0.0,0.0,0.0,-0.0073515898548066,60.0,2.913621664047241,-0.0,-6.731675483706567e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.325400606030598e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.820104605751112e-05,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.253101648529992e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.820096602197737e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80084228515625,0.0,0.0,0.0004658220568671,284.77227783203125,294.1499938964844,289.2133483886719,283.4698791503906,291.4823303222656,289.359619140625,284.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211497265057915e-09,0.0009936414426192,-0.0124689945951104,0.0,0.0,0.0,-0.0073515898548066,60.0,2.913621664047241,-0.0,-6.731675483706567e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.318241063738242e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.812565258471297e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.247532630572096e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.81255725491792e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004654644289985,284.77276611328125,294.1499938964844,289.1766662597656,283.45819091796875,291.4421081542969,289.3291931152344,284.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897565288545e-09,0.0009928782237693,-0.0122351655736565,0.0,0.0,0.0,-0.0073073436506092,60.0,2.884706258773804,-0.0,-6.721337086901259e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.318241063738242e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.812565258471297e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.247532630572096e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.81255725491792e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004654644289985,284.77276611328125,294.1499938964844,289.1766662597656,283.45819091796875,291.4421081542969,289.3291931152344,284.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897565288545e-09,0.0009928782237693,-0.0122351655736565,0.0,0.0,0.0,-0.0073073436506092,60.0,2.884706258773804,-0.0,-6.721337086901259e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,9.31463873712346e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.80877157417126e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.244730659294873e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.808763570617884e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0004652844800148,284.7730407714844,294.1499938964844,289.1583251953125,283.4525451660156,291.4219970703125,289.31378173828125,284.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.9869841589611505e-09,0.0009924941696226,-0.0121174966916441,0.0,0.0,0.0,-0.0072850780561566,60.0,2.870279312133789,-0.0,-6.716137335160965e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,9.311010944657028e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.804950968828052e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,7.241909042932093e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.804942965274675e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,0.0004651032795663,284.7733154296875,294.1499938964844,289.1400146484375,283.4470520019531,291.4019470214844,289.2982177734375,284.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941761222454488e-09,0.0009921074379235,-0.0119990166276693,0.0,0.0,0.0,-0.0072626587934792,60.0,2.8558621406555176,-0.0,-6.710904187912092e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.30362512008287e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,9.797173697734252e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,7.236163946799934e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.797165694180876e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,0.0004647343303076,284.7738952636719,294.1499938964844,289.10333251953125,283.4364318847656,291.3619079589844,289.2668762207031,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496890947546945e-09,0.000991320121102,-0.0117577956989407,0.0,0.0,0.0,-0.0072170146740973,60.0,2.8270442485809326,-0.0,-6.700255994473991e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,9.30362512008287e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,9.797173697734252e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,7.236163946799934e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.797165694180876e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,0.0004647343303076,284.7738952636719,294.1499938964844,289.10333251953125,283.4364318847656,291.3619079589844,289.2668762207031,284.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496890947546945e-09,0.000991320121102,-0.0117577956989407,0.0,0.0,0.0,-0.0072170146740973,60.0,2.8270442485809326,-0.0,-6.700255994473991e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.296009375248104e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.7891541372519e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.230241317301989e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.789146133698524e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.0004643539432436,284.7745056152344,294.1499938964844,289.0666809082031,283.4263610839844,291.32196044921875,289.2352600097656,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754758364811096e-09,0.0009905083570629,-0.0115090822800993,0.0,0.0,0.0,-0.0071699535474181,60.0,2.798229455947876,-0.0,-6.689285925176591e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,9.296009375248104e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,9.7891541372519e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021240234375,0.0,0.0,7.230241317301989e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.789146133698524e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8010559082031,0.0,0.0,0.0004643539432436,284.7745056152344,294.1499938964844,289.0666809082031,283.4263610839844,291.32196044921875,289.2352600097656,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754758364811096e-09,0.0009905083570629,-0.0115090822800993,0.0,0.0,0.0,-0.0071699535474181,60.0,2.798229455947876,-0.0,-6.689285925176591e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
