time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265860,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.288136789109558e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.780863911146298e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.224117871373892e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,9.780855907592922e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004639607213903,284.7751159667969,294.1499938964844,289.0299987792969,283.416748046875,291.2820739746094,289.2034912109375,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.7694034576416016,-0.0,-6.677954900169425e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.288136789109558e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,9.780863911146298e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.224117871373892e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,9.780855907592922e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0004639607213903,284.7751159667969,294.1499938964844,289.0299987792969,283.416748046875,291.2820739746094,289.2034912109375,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.7694034576416016,-0.0,-6.677954900169425e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.27996006794274e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.772252815309912e-05,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,7.217757956823334e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.772244811756536e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004635522782336,284.7757873535156,294.1499938964844,288.99334716796875,283.4076232910156,291.2423095703125,289.171630859375,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.740555763244629,-0.0,-6.666196838978068e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.27996006794274e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.772252815309912e-05,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,7.217757956823334e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.772244811756536e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,0.0004635522782336,284.7757873535156,294.1499938964844,288.99334716796875,283.4076232910156,291.2423095703125,289.171630859375,284.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554700616665741e-09,0.0009887976339086,-0.0109849357977509,0.0,0.0,0.0,-0.0070707760751247,60.0,2.740555763244629,-0.0,-6.666196838978068e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,9.275776392314584e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,9.767847222974524e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,7.21450342098251e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,9.767839219421148e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0004633432836271,284.776123046875,294.1499938964844,288.9750061035156,283.4032592773437,291.2224426269531,289.1557006835937,284.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551664842258e-09,0.000988351763226,-0.0108483051881194,0.0,0.0,0.0,-0.0070449234917759,60.0,2.726124286651612,-0.0,-6.6601849368908e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.271504677599296e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.763348498381674e-05,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,7.211181218735874e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,9.76334122242406e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0004631299234461,284.7764892578125,294.1499938964844,288.9566650390625,283.3989562988281,291.2026062011719,289.1398010253906,284.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449305812670445e-09,0.0009878964629024,-0.0107088014483451,0.0,0.0,0.0,-0.0070185274817049,60.0,2.7116873264312744,-0.0,-6.654049400367512e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.262777166441084e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.7541582363192e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.204393477877602e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,9.754150960361584e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004626939771696,284.7771911621094,294.1499938964844,288.9200134277344,283.3907470703125,291.1630249023437,289.1080322265625,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.682801008224488,-0.0,-6.641523242478797e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.262777166441084e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.7541582363192e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.204393477877602e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,9.754150960361584e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004626939771696,284.7771911621094,294.1499938964844,288.9200134277344,283.3907470703125,291.1630249023437,289.1080322265625,284.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.682801008224488,-0.0,-6.641523242478797e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.25378262763843e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.744686394697057e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,7.197396917035803e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.74467911873944e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0004622447013389,284.7779541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.1235046386719,289.0764465332031,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.653903007507324,-0.0,-6.62862547073928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.25378262763843e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,9.744686394697057e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,7.197396917035803e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.74467911873944e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0004622447013389,284.7779541015625,294.1499938964844,288.8833312988281,283.3829345703125,291.1235046386719,289.0764465332031,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.653903007507324,-0.0,-6.62862547073928e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.24459454836324e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.735010826261714e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,7.190250471467152e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.7350035503041e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004617857339326,284.7787170410156,294.1499938964844,288.8466796875,283.3755187988281,291.0840759277344,289.0450134277344,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.625005006790161,-0.0,-6.615464087644797e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.24459454836324e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,9.735010826261714e-05,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,7.190250471467152e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.7350035503041e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004617857339326,284.7787170410156,294.1499938964844,288.8466796875,283.3755187988281,291.0840759277344,289.0450134277344,284.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.625005006790161,-0.0,-6.615464087644797e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.235226752934976e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.725146082928404e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,7.182964327512309e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.72513880697079e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0004613178316503,284.7795104980469,294.1499938964844,288.8099975585937,283.36846923828125,291.0447692871094,289.0138244628906,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.596123218536377,-0.0,-6.60205827784921e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,9.235226752934976e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.725146082928404e-05,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,7.182964327512309e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.72513880697079e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0004613178316503,284.7795104980469,294.1499938964844,288.8099975585937,283.36846923828125,291.0447692871094,289.0138244628906,284.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141284628469e-09,0.0009840299608185,-0.0095240985974669,0.0,0.0,0.0,-0.0067943697795271,60.0,2.596123218536377,-0.0,-6.60205827784921e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.23050320125185e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,9.720172238303348e-05,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,7.179290696512908e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.720164962345734e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,0.0004610818868968,284.7799377441406,294.1499938964844,288.7916564941406,283.3651123046875,291.0251159667969,288.9983215332031,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,2.581690788269043,-0.0,-6.59530456914581e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.22575345612131e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,9.715170017443596e-05,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,7.175595965236425e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.715162741485984e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.802734375,0.0,0.0,0.0004608446033671,284.78033447265625,294.1499938964844,288.7733459472656,283.3617858886719,291.0055236816406,288.98291015625,284.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.5672686100006104,-0.0,-6.588515333305622e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.216217586072162e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.705128468340264e-05,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,7.168179581640288e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.705121192382649e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,0.0004603682900778,284.7811889648437,294.1499938964844,288.7366638183594,283.35546875,290.96636962890625,288.9523010253906,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.538460254669189,-0.0,-6.574898492317517e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.216217586072162e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.705128468340264e-05,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,7.168179581640288e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.705121192382649e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,0.0004603682900778,284.7811889648437,294.1499938964844,288.7366638183594,283.35546875,290.96636962890625,288.9523010253906,284.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.538460254669189,-0.0,-6.574898492317517e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.206675895256922e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.695080370875075e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.160758104873821e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.695073822513224e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0004598916857503,284.7820739746094,294.1499938964844,288.70001220703125,283.34942626953125,290.9272766113281,288.9220275878906,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.5097103118896484,-0.0,-6.561285914585825e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.206675895256922e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045349121094,0.0,0.0,9.695080370875075e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,7.160758104873821e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.695073822513224e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,0.0004598916857503,284.7820739746094,294.1499938964844,288.70001220703125,283.34942626953125,290.9272766113281,288.9220275878906,284.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.5097103118896484,-0.0,-6.561285914585825e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.197180770570412e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,9.685081749921665e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,7.153373007895425e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.685075201559812e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0004594174097292,284.782958984375,294.1499938964844,288.663330078125,283.3437194824219,290.8883056640625,288.89208984375,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.481032371520996,-0.0,-6.547755049268744e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047180175781,0.0,0.0,9.197180770570412e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,9.685081749921665e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,7.153373007895425e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,9.685075201559812e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.0004594174097292,284.782958984375,294.1499938964844,288.663330078125,283.3437194824219,290.8883056640625,288.89208984375,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.481032371520996,-0.0,-6.547755049268744e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.187788236886264e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.675190813140944e-05,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,7.146067218855023e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.675184264779092e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004589482268784,284.7839050292969,294.1499938964844,288.6266784667969,283.3382568359375,290.8493957519531,288.86248779296875,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.452443838119507,-0.0,-6.534383345524476e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.187788236886264e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.675190813140944e-05,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,7.146067218855023e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.675184264779092e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004589482268784,284.7839050292969,294.1499938964844,288.6266784667969,283.3382568359375,290.8493957519531,288.86248779296875,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.452443838119507,-0.0,-6.534383345524476e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.183140355162324e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.67029554885812e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,7.142451795516536e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.670289000496268e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.000458716036519,284.78436279296875,294.1499938964844,288.6083374023437,283.33563232421875,290.8299560546875,288.84783935546875,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.438185691833496,-0.0,-6.527771034825491e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.178541222354396e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.66545267147012e-05,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,7.138874934753403e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.665446123108268e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045959472656,0.0,0.0,0.0004584863199852,284.78485107421875,294.1499938964844,288.5899963378906,283.33306884765625,290.810546875,288.8332824707031,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644645659313e-09,0.000977988471277,-0.0076729506254196,0.0,0.0,0.0,-0.0064441277645528,60.0,2.423954725265503,-0.0,-6.521231910028291e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.16951466933824e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.655947360442953e-05,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.131854363251477e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.6559408120811e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004580354434438,284.78582763671875,294.1499938964844,288.5533447265625,283.328125,290.77178955078125,288.8044738769531,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144414306416e-09,0.0009770264150574,-0.0073781721293926,0.0,0.0,0.0,-0.0063883564434945,60.0,2.3955862522125244,-0.0,-6.508407324190557e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,9.16951466933824e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060913085937,0.0,0.0,9.655947360442953e-05,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.131854363251477e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,9.6559408120811e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004580354434438,284.78582763671875,294.1499938964844,288.5533447265625,283.328125,290.77178955078125,288.8044738769531,284.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144414306416e-09,0.0009770264150574,-0.0073781721293926,0.0,0.0,0.0,-0.0063883564434945,60.0,2.3955862522125244,-0.0,-6.508407324190557e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.16070566745475e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.646671242080628e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.125002593966201e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.646664693718776e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004575954226311,284.78680419921875,294.1499938964844,288.51666259765625,283.32342529296875,290.7331237792969,288.77606201171875,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068356457802679e-09,0.0009760876419022,-0.0070904991589486,0.0,0.0,0.0,-0.0063339294865727,60.0,2.367332696914673,-0.0,-6.495903903669388e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.806396484375,0.0,0.0,9.16070566745475e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,9.646671242080628e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,7.125002593966201e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,9.646664693718776e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,0.0004575954226311,284.78680419921875,294.1499938964844,288.51666259765625,283.32342529296875,290.7331237792969,288.77606201171875,285.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068356457802679e-09,0.0009760876419022,-0.0070904991589486,0.0,0.0,0.0,-0.0063339294865727,60.0,2.367332696914673,-0.0,-6.495903903669388e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.152204438578336e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.637718903832138e-05,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,7.118390931282192e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.637712355470283e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0004571707977447,284.7878112792969,294.1499938964844,288.4800109863281,283.31890869140625,290.6944885253906,288.7480163574219,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751845500431,2.962404321849021e-09,0.0009751815814524,-0.0068128751590847,0.0,0.0,0.0,-0.0062814042903482,60.0,2.3392136096954346,-0.0,-6.483848835614482e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.152204438578336e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.637718903832138e-05,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,7.118390931282192e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,9.637712355470283e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0004571707977447,284.7878112792969,294.1499938964844,288.4800109863281,283.31890869140625,290.6944885253906,288.7480163574219,285.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751845500431,2.962404321849021e-09,0.0009751815814524,-0.0068128751590847,0.0,0.0,0.0,-0.0062814042903482,60.0,2.3392136096954346,-0.0,-6.483848835614482e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.144029900198802e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.629110718378796e-05,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,7.112032471923158e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.629104170016944e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0004567624418996,284.7888488769531,294.1499938964844,288.4433288574219,283.3145751953125,290.65594482421875,288.7203674316406,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131813593,2.8605202651021955e-09,0.0009743103291839,-0.0065459087491035,0.0,0.0,0.0,-0.0062308958731591,60.0,2.311239957809448,-0.0,-6.472266989021591e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,9.144029900198802e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.629110718378796e-05,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,7.112032471923158e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.629104170016944e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,0.0004567624418996,284.7888488769531,294.1499938964844,288.4433288574219,283.3145751953125,290.65594482421875,288.7203674316406,285.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743131813593,2.8605202651021955e-09,0.0009743103291839,-0.0065459087491035,0.0,0.0,0.0,-0.0062308958731591,60.0,2.311239957809448,-0.0,-6.472266989021591e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,9.14006886887364e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.624939411878586e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,7.108951831469312e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,9.624933591112494e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,0.000456564623164,284.78936767578125,294.1499938964844,288.42498779296875,283.3124694824219,290.63671875,288.7066650390625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738910011947,2.8111555305798674e-09,0.0009738882072269,-0.0064165578223764,0.0,0.0,0.0,-0.0062064235098659,60.0,2.297304391860962,-0.0,-6.466659385750972e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,9.136224980466068e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.620891069062054e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078918457031,0.0,0.0,7.105961412889883e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,9.620885248295964e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,0.0004563725960906,284.7899169921875,294.1499938964844,288.4066772460937,283.3104248046875,290.61749267578125,288.6930847167969,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812192618,2.7632416355061196e-09,0.0009734784835018,-0.0062910090200603,0.0,0.0,0.0,-0.0061826705932617,60.0,2.2834131717681885,-0.0,-6.461218760023257e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.128820965997876e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.613094880478457e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.100203220034018e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.613089059712364e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.000456002773717,284.7909851074219,294.1499938964844,288.3699951171875,283.3064270019531,290.5790710449219,288.6661376953125,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.6709636724575603e-09,0.0009726893622428,-0.0060492111369967,0.0,0.0,0.0,-0.0061369240283966,60.0,2.255733013153076,-0.0,-6.450746781183625e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.128820965997876e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.613094880478457e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.100203220034018e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.613089059712364e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.000456002773717,284.7909851074219,294.1499938964844,288.3699951171875,283.3064270019531,290.5790710449219,288.6661376953125,285.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.6709636724575603e-09,0.0009726893622428,-0.0060492111369967,0.0,0.0,0.0,-0.0061369240283966,60.0,2.255733013153076,-0.0,-6.450746781183625e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.121886978391558e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.605792729416862e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,7.094810280250385e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.605786908650772e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0004556564090307,284.7920837402344,294.1499938964844,288.3333435058594,283.30255126953125,290.54071044921875,288.6395568847656,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719528607092,2.584539027239429e-09,0.0009719502995721,-0.0058227502740919,0.0,0.0,0.0,-0.0060940794646739,60.0,2.228224277496338,-0.0,-6.440946975772023e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
