time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268200,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.121886978391558e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,9.605792729416862e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,7.094810280250385e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,9.605786908650772e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,0.0004556564090307,284.7920837402344,294.1499938964844,288.3333435058594,283.30255126953125,290.54071044921875,288.6395568847656,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719528607092,2.584539027239429e-09,0.0009719502995721,-0.0058227502740919,0.0,0.0,0.0,-0.0060940794646739,60.0,2.228224277496338,-0.0,-6.440946975772023e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.11541937966831e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.598981705494224e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,7.089778955560178e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.598975884728134e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0004553333274088,284.7931823730469,294.1499938964844,288.2966613769531,283.2987976074219,290.5024108886719,288.6132202148437,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712633909657,2.503918183904829e-09,0.0009712608880363,-0.0056114965118467,0.0,0.0,0.0,-0.0060541122220456,60.0,2.2008707523345947,-0.0,-6.43181223836109e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.11541937966831e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,9.598981705494224e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,7.089778955560178e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.598975884728134e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,0.0004553333274088,284.7931823730469,294.1499938964844,288.2966613769531,283.2987976074219,290.5024108886719,288.6132202148437,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712633909657,2.503918183904829e-09,0.0009712608880363,-0.0056114965118467,0.0,0.0,0.0,-0.0060541122220456,60.0,2.2008707523345947,-0.0,-6.43181223836109e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.109506208915263e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.592754940968008e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,7.085179822752252e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.592749120201916e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004550379526335,284.7943115234375,294.1499938964844,288.260009765625,283.2951354980469,290.4641418457031,288.587158203125,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633001998,2.4302124757014103e-09,0.0009706305572763,-0.005418362095952,0.0,0.0,0.0,-0.0060175727121531,60.0,2.1736950874328613,-0.0,-6.423466203386853e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.109506208915263e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.592754940968008e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,7.085179822752252e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.592749120201916e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0004550379526335,284.7943115234375,294.1499938964844,288.260009765625,283.2951354980469,290.4641418457031,288.587158203125,285.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970633001998,2.4302124757014103e-09,0.0009706305572763,-0.005418362095952,0.0,0.0,0.0,-0.0060175727121531,60.0,2.1736950874328613,-0.0,-6.423466203386853e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.106747893383726e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.589850378688423e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,7.083034870447591e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.589844557922332e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.000454900204204,284.7948913574219,294.1499938964844,288.2416687011719,283.2933654785156,290.4450378417969,288.57421875,285.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.3958330874762623e-09,0.000970336550381,-0.0053282757289707,0.0,0.0,0.0,-0.0060005295090377,60.0,2.1601741313934326,-0.0,-6.41957527136583e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.104147466132416e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.587111708242446e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,7.081012154230848e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.587105887476356e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0004547702847048,284.79547119140625,294.1499938964844,288.22332763671875,283.29156494140625,290.42596435546875,288.5613098144531,285.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616938062,2.363415019246417e-09,0.0009700593654997,-0.0052433283999562,0.0,0.0,0.0,-0.0059844581410288,60.0,2.1466994285583496,-0.0,-6.415907449763837e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.101426257984711e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.58424643613398e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,7.078895578160882e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.58424061536789e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103332519531,0.0,0.0,0.0004546343698166,284.796142578125,294.1499938964844,288.2027893066406,283.28961181640625,290.4045715332031,288.5469055175781,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294939310858354e-09,0.0009697692585177,-0.0051544429734349,0.0,0.0,0.0,-0.0059676421806216,60.0,2.131663084030152,-0.0,-6.412070518990731e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.099455928662792e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,9.582171333022416e-05,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,7.077363261487335e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114318847656,0.0,0.0,9.582166239852086e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0004545359697658,284.796630859375,294.1499938964844,288.1866760253906,283.2880554199219,290.3877868652344,288.5355834960937,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695615153759,2.304934465513497e-09,0.0009695592452771,-0.0050900881178677,0.0,0.0,0.0,-0.0059554665349423,60.0,2.119893789291382,-0.0,-6.409293007436645e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.095427230931818e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.577928722137584e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.074229506542906e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.577923628967255e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0004543347167782,284.7978210449219,294.1499938964844,288.1499938964844,283.2846069335937,290.3497009277344,288.5099182128906,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691319428384,2.254705089299591e-09,0.0009691296727396,-0.0049584694206714,0.0,0.0,0.0,-0.0059305657632648,60.0,2.0932626724243164,-0.0,-6.403615060435186e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.095427230931818e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.577928722137584e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,7.074229506542906e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.577923628967255e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0004543347167782,284.7978210449219,294.1499938964844,288.1499938964844,283.2846069335937,290.3497009277344,288.5099182128906,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691319428384,2.254705089299591e-09,0.0009691296727396,-0.0049584694206714,0.0,0.0,0.0,-0.0059305657632648,60.0,2.0932626724243164,-0.0,-6.403615060435186e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.092754771700128e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.57511510932818e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,7.072150765452534e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.575109288562088e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0004542012466117,284.7990417480469,294.1499938964844,288.1101989746094,283.2789306640625,290.31158447265625,288.4840087890625,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213786365909982e-09,0.0009688446298241,-0.0048711411654949,0.0,0.0,0.0,-0.0059140441007912,60.0,2.0658199787139893,-0.0,-6.399849183935657e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,9.092754771700128e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,9.57511510932818e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,7.072150765452534e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.575109288562088e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0004542012466117,284.7990417480469,294.1499938964844,288.1101989746094,283.2789306640625,290.31158447265625,288.4840087890625,285.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213786365909982e-09,0.0009688446298241,-0.0048711411654949,0.0,0.0,0.0,-0.0059140441007912,60.0,2.0658199787139893,-0.0,-6.399849183935657e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.091904939850792e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.574219438945876e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,7.071489380905405e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.574214345775545e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004541587841231,284.8002624511719,294.1499938964844,288.064453125,283.2690124511719,290.2733764648437,288.4572448730469,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.2107538022453355e-09,0.0009687537094578,-0.0048433002084493,0.0,0.0,0.0,-0.0059087765403091,60.0,2.035839080810547,-0.0,-6.398648366712223e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.091904939850792e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,9.574219438945876e-05,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,7.071489380905405e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,9.574214345775545e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0004541587841231,284.8002624511719,294.1499938964844,288.064453125,283.2690124511719,290.2733764648437,288.4572448730469,285.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687559213489,2.2107538022453355e-09,0.0009687537094578,-0.0048433002084493,0.0,0.0,0.0,-0.0059087765403091,60.0,2.035839080810547,-0.0,-6.398648366712223e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.092169057112189e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,9.574498108122498e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,7.071695290505886e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,9.574492287356406e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.0004541719972621,284.8008728027344,294.1499938964844,288.0395202636719,283.2625732421875,290.25421142578125,288.4432678222656,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839192338,2.2140302924356084e-09,0.0009687817073427,-0.0048518860712647,0.0,0.0,0.0,-0.0059104007668793,60.0,2.019620418548584,-0.0,-6.399018559477554e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.092847176361828e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,9.575211879564448e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,7.072222797432914e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,9.57520678639412e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0004542058741208,284.8014831542969,294.1499938964844,288.0133056640625,283.2552185058594,290.2349853515625,288.4288635253906,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688560385257,2.222463102441452e-09,0.0009688537684269,-0.0048739835619926,0.0,0.0,0.0,-0.0059145810082554,60.0,2.002657890319824,-0.0,-6.399971397286208e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.095498535316436e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.578003664501011e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.074284076225013e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.57799784373492e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0004543382965493,284.802734375,294.1499938964844,287.9572448730469,283.2378234863281,290.1963195800781,288.3982849121094,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381710581,2.2554591527779166e-09,0.0009691359009593,-0.0049604452215135,0.0,0.0,0.0,-0.0059309382922947,60.0,1.966502070426941,-0.0,-6.403700325563477e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.095498535316436e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.578003664501011e-05,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,7.074284076225013e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.57799784373492e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141174316406,0.0,0.0,0.0004543382965493,284.802734375,294.1499938964844,287.9572448730469,283.2378234863281,290.1963195800781,288.3982849121094,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691381710581,2.2554591527779166e-09,0.0009691359009593,-0.0049604452215135,0.0,0.0,0.0,-0.0059309382922947,60.0,1.966502070426941,-0.0,-6.403700325563477e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.099827002501117e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.582561324350536e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.077650661813095e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.582556231180206e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0004545545380096,284.80401611328125,294.1499938964844,287.8967590332031,283.2172241210937,290.15728759765625,288.3648681640625,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.309354929508345e-09,0.0009695967310108,-0.0051016719080507,0.0,0.0,0.0,-0.0059576565399765,60.0,1.927552342414856,-0.0,-6.40979322952262e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.099827002501117e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.582561324350536e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.077650661813095e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,9.582556231180206e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,0.0004545545380096,284.80401611328125,294.1499938964844,287.8967590332031,283.2172241210937,290.15728759765625,288.3648681640625,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.309354929508345e-09,0.0009695967310108,-0.0051016719080507,0.0,0.0,0.0,-0.0059576565399765,60.0,1.927552342414856,-0.0,-6.40979322952262e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.10582093638368e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.5888739451766e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.082313095452264e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.588868852006271e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004548539582174,284.8052978515625,294.1499938964844,287.8323974609375,283.1937255859375,290.1178283691406,288.32794189453125,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702374227344,2.3840054375057207e-09,0.0009702350362204,-0.0052972836419939,0.0,0.0,0.0,-0.0059946640394628,60.0,1.8861452341079712,-0.0,-6.418236608851657e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.10582093638368e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,9.5888739451766e-05,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,7.082313095452264e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,9.588868852006271e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0004548539582174,284.8052978515625,294.1499938964844,287.8323974609375,283.1937255859375,290.1178283691406,288.32794189453125,285.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702374227344,2.3840054375057207e-09,0.0009702350362204,-0.0052972836419939,0.0,0.0,0.0,-0.0059946640394628,60.0,1.8861452341079712,-0.0,-6.418236608851657e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.113477426581083e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,9.596935706213117e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,7.088267739163712e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.596930613042788e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0004552364116534,284.8066101074219,294.1499938964844,287.7646484375,283.16766357421875,290.077880859375,288.2868957519531,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710529120638,2.479359162421701e-09,0.0009710504091344,-0.005547143984586,0.0,0.0,0.0,-0.0060419347137212,60.0,1.842604398727417,-0.0,-6.429030463550589e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,9.113477426581083e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,9.596935706213117e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,7.088267739163712e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.596930613042788e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164367675781,0.0,0.0,0.0004552364116534,284.8066101074219,294.1499938964844,287.7646484375,283.16766357421875,290.077880859375,288.2868957519531,285.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710529120638,2.479359162421701e-09,0.0009710504091344,-0.005547143984586,0.0,0.0,0.0,-0.0060419347137212,60.0,1.842604398727417,-0.0,-6.429030463550589e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,9.1179579612799e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,9.601654892321676e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,7.091752922860906e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.601649071555585e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004554602492135,284.8072509765625,294.1499938964844,287.72967529296875,283.1537780761719,290.05767822265625,288.26446533203125,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715301566757,2.535171406137237e-09,0.0009715276537463,-0.005693391431123,0.0,0.0,0.0,-0.0060696033760905,60.0,1.820089340209961,-0.0,-6.435352872813382e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.122798655880616e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.606752428226172e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,7.095518230926245e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179931640625,0.0,0.0,9.606747335055844e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0004557020729407,284.80792236328125,294.1499938964844,287.6940612792969,283.139404296875,290.037353515625,288.2409973144531,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972045760136,2.595466508381605e-09,0.000972043198999,-0.005851384717971,0.0,0.0,0.0,-0.0060994941741228,60.0,1.79722261428833,-0.0,-6.442185451760454e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.12966497708112e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.818603515625,0.0,0.0,9.613981819711626e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,7.100858056219295e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185119628906,0.0,0.0,9.613976726541296e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,0.0004560450324788,284.80877685546875,294.1499938964844,287.6476135253906,283.1203308105469,290.0111083984375,288.208740234375,285.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727771393954,2.6809856557008516e-09,0.000972774461843,-0.006075473036617,0.0,0.0,0.0,-0.0061418898403644,60.0,1.767343521118164,-0.0,-6.451883649560841e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.133775165537372e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,9.618311014492063e-05,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,7.104055111994967e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,9.618305921321736e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0004562503600027,284.80926513671875,294.1499938964844,287.62109375,283.1093139648437,289.99627685546875,288.1897888183594,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732150356285,2.732188697507354e-09,0.0009732122998684,-0.0062096412293612,0.0,0.0,0.0,-0.0061672730371356,60.0,1.750335693359375,-0.0,-6.457693757511151e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.146345109911636e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,9.631547436583789e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.113831088645384e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.631542343413456e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.000456878246041,284.81060791015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1329650878906,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888760120001166e-09,0.0009745511342771,-0.006619906052947,0.0,0.0,0.0,-0.0062448922544717,60.0,1.7022584676742554,-0.0,-6.47547651055902e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.146345109911636e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,9.631547436583789e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,7.113831088645384e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,9.631542343413456e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81890869140625,0.0,0.0,0.000456878246041,284.81060791015625,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.1329650878906,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888760120001166e-09,0.0009745511342771,-0.006619906052947,0.0,0.0,0.0,-0.0062448922544717,60.0,1.7022584676742554,-0.0,-6.47547651055902e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.160534682450816e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,9.646489343140274e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,7.124867261154577e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.646484249969944e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004575870698317,284.8119812011719,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0692749023437,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065515397082663e-09,0.000976062612608,-0.007083055563271,0.0,0.0,0.0,-0.0063325176015496,60.0,1.653199315071106,-0.0,-6.495580606724617e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.160534682450816e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,9.646489343140274e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,7.124867261154577e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,9.646484249969944e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004575870698317,284.8119812011719,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0692749023437,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760656976141,3.065515397082663e-09,0.000976062612608,-0.007083055563271,0.0,0.0,0.0,-0.0063325176015496,60.0,1.653199315071106,-0.0,-6.495580606724617e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.17602956178598e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.662806405685842e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,7.13691915734671e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.662801312515512e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,0.0004583610570989,284.8133544921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,287.99969482421875,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258534331251894e-09,0.0009777131490409,-0.0075888144783675,0.0,0.0,0.0,-0.0064282054081559,60.0,1.6035877466201782,-0.0,-6.51757048331092e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.17602956178598e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.662806405685842e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,7.13691915734671e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,9.662801312515512e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,0.0004583610570989,284.8133544921875,294.1499938964844,287.3931884765625,283.0114440917969,289.8691101074219,287.99969482421875,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258534331251894e-09,0.0009777131490409,-0.0075888144783675,0.0,0.0,0.0,-0.0064282054081559,60.0,1.6035877466201782,-0.0,-6.51757048331092e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,9.184209193335846e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,9.671419684309512e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,7.143281254684553e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,9.671414591139182e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.0004587696457747,284.8140563964844,294.1499938964844,287.3545837402344,282.9945068359375,289.84735107421875,287.96270751953125,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360427713872127e-09,0.0009785844013094,-0.007855799049139,0.0,0.0,0.0,-0.0064787184819579,60.0,1.578638792037964,-0.0,-6.529193541382483e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.19272715691477e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,9.680389484856278e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,7.149906014092267e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.680384391685948e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215637207031,0.0,0.0,0.000459195143776,284.81475830078125,294.1499938964844,287.31591796875,282.9775085449219,289.8254089355469,287.9241027832031,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665343928708126e-09,0.0009794917423278,-0.0081338221207261,0.0,0.0,0.0,-0.0065313200466334,60.0,1.553641676902771,-0.0,-6.541308295027194e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,9.210431744577364e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,9.69903339864686e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.163675763877109e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,9.699028305476531e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004600795218721,284.8161926269531,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8429260253906,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.503643035888672,-0.0,-6.56652545671932e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,9.210431744577364e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,9.69903339864686e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,7.163675763877109e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231506347656,0.0,0.0,9.699028305476531e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004600795218721,284.8161926269531,294.1499938964844,287.2388610839844,282.94354248046875,289.7810974121094,287.8429260253906,285.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.503643035888672,-0.0,-6.56652545671932e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
