time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270540,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.228870476363228e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.718450746731833e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,7.178017403930426e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.718445653561504e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004610006290022,284.817626953125,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7561340332031,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.4539129734039309,-0.0,-6.592840406938194e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.228870476363228e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.718450746731833e-05,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,7.178017403930426e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240661621094,0.0,0.0,9.718445653561504e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233947753906,0.0,0.0,0.0004610006290022,284.817626953125,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7561340332031,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.4539129734039309,-0.0,-6.592840406938194e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.247692651115358e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,9.73827118286863e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,7.192656630650163e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.7382660896983e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0004619408282451,284.8190612792969,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.6652526855469,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.40466046333313,-0.0,-6.619756476311522e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249816894531,0.0,0.0,9.247692651115358e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251037597656,0.0,0.0,9.73827118286863e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,7.192656630650163e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,9.7382660896983e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0004619408282451,284.8190612792969,294.1499938964844,287.0873718261719,282.8768920898437,289.6904602050781,287.6652526855469,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.40466046333313,-0.0,-6.619756476311522e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.266625420423225e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.758208034327254e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,7.207382441265509e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.758203668752684e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0004628865572158,284.8205261230469,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5709533691406,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.3871133392769934e-09,0.0009873637463897,-0.0105458553880453,0.0,0.0,0.0,-0.0069876913912594,60.0,1.3563270568847656,-0.0,-6.646886419048317e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.266625420423225e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,9.758208034327254e-05,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,7.207382441265509e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.758203668752684e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0004628865572158,284.8205261230469,294.1499938964844,287.0139465332031,282.8450012207031,289.64422607421875,287.5709533691406,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.3871133392769934e-09,0.0009873637463897,-0.0105458553880453,0.0,0.0,0.0,-0.0069876913912594,60.0,1.3563270568847656,-0.0,-6.646886419048317e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.276059427065776e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265380859375,0.0,0.0,9.768141899257898e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,7.214719516923651e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.76813753368333e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,0.0004633578064385,284.8212585449219,294.1499938964844,286.9780578613281,282.82958984375,289.62091064453125,287.52301025390625,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631778701196e-09,0.000988368759863,-0.0108537562191486,0.0,0.0,0.0,-0.0070459507405757,60.0,1.332521677017212,-0.0,-6.66042510033549e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.285409760195762e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,9.777988452697171e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,7.221992564154789e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,9.777984087122604e-05,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.0004638248647097,284.8219909667969,294.1499938964844,286.9428100585937,282.8145751953125,289.5974426269531,287.4747314453125,285.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.6211154902664475e-09,0.0009893648093566,-0.0111589431762695,0.0,0.0,0.0,-0.0071036969311535,60.0,1.3090755939483645,-0.0,-6.673857910755032e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.298727673012765e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.792012860998513e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,7.23235061741434e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,9.79200776782818e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269958496094,0.0,0.0,0.0004644901200663,284.8230895996094,294.1499938964844,286.89324951171875,282.7937927246094,289.5634765625,287.40496826171875,285.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.2758992910385132,-0.0,-6.693012721825653e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.303842671215534e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,9.797399252420293e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,7.236329111037776e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,9.797394886845724e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272705078125,0.0,0.0,0.0004647456516977,284.823486328125,294.1499938964844,286.8743896484375,282.7859802246094,289.5502014160156,287.3778381347656,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.2631993293762207,-0.0,-6.700378207824542e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,9.321729885414244e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.81623525149189e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,7.250240741996095e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,9.81623015832156e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0004656391392927,284.82501220703125,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.28173828125,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566011759567e-09,0.0009932337561622,-0.0123443324118852,0.0,0.0,0.0,-0.0073279966600239,60.0,1.2193423509597778,-0.0,-6.72616309316254e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,9.321729885414244e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.81623525149189e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,7.250240741996095e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,9.81623015832156e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.0,0.0,0.0004656391392927,284.82501220703125,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.28173828125,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566011759567e-09,0.0009932337561622,-0.0123443324118852,0.0,0.0,0.0,-0.0073279966600239,60.0,1.2193423509597778,-0.0,-6.72616309316254e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.339069947600363e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.834494994720444e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,7.263727457029745e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.834490629145876e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0004665053274948,284.8265075683594,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1871337890625,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895767765903665e-09,0.0009950809180736,-0.0129102477803826,0.0,0.0,0.0,-0.0074350824579596,60.0,1.1773053407669067,-0.0,-6.751206171884405e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.339069947600363e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.834494994720444e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,7.263727457029745e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.834490629145876e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0004665053274948,284.8265075683594,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1871337890625,285.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895767765903665e-09,0.0009950809180736,-0.0129102477803826,0.0,0.0,0.0,-0.0074350824579596,60.0,1.1773053407669067,-0.0,-6.751206171884405e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.35570933506824e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,9.85201695584692e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,7.276669202838093e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.852012590272352e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004673365037888,284.8280639648437,294.1499938964844,286.6908264160156,282.71514892578125,289.4062194824219,287.0958251953125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.49686163253682e-09,0.0009968534577637,-0.0134532917290925,0.0,0.0,0.0,-0.0075378427281975,60.0,1.138092041015625,-0.0,-6.7752822019429e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,9.35570933506824e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.0,0.0,9.85201695584692e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309631347656,0.0,0.0,7.276669202838093e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.852012590272352e-05,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,0.0004673365037888,284.8280639648437,294.1499938964844,286.6908264160156,282.71514892578125,289.4062194824219,287.0958251953125,285.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.49686163253682e-09,0.0009968534577637,-0.0134532917290925,0.0,0.0,0.0,-0.0075378427281975,60.0,1.138092041015625,-0.0,-6.7752822019429e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,9.36376818572171e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.860503632808104e-05,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,7.282937440322712e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315124511719,0.0,0.0,9.860498539637774e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0004677390679717,284.8288269042969,294.1499938964844,286.6640625,282.7060546875,289.3819885253906,287.05157470703125,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.597251551137106e-09,0.0009977119043469,-0.0137162879109382,0.0,0.0,0.0,-0.0075876107439398,60.0,1.1194673776626587,-0.0,-6.786957129634176e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.371624764753506e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,9.868777124211192e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,7.289047789527103e-05,298.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,9.868772758636624e-05,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0004681315331254,284.82958984375,294.1499938964844,286.6385498046875,282.6978454589844,289.35772705078125,287.0085144042969,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695127480720431e-09,0.0009985489305108,-0.013972695916891,0.0,0.0,0.0,-0.007636132184416,60.0,1.101637363433838,-0.0,-6.798349971859352e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.38667290029116e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.884623432299122e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,7.300751894945279e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.884619066724554e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004688832268584,284.8311462402344,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.926025390625,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882587306160758e-09,0.0010001518530771,-0.0144637813791632,0.0,0.0,0.0,-0.007729064207524,60.0,1.0683411359786987,-0.0,-6.820197029355769e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,9.38667290029116e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,9.884623432299122e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,7.300751894945279e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330993652344,0.0,0.0,9.884619066724554e-05,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8324890136719,0.0,0.0,0.0004688832268584,284.8311462402344,294.1499938964844,286.59161376953125,282.684326171875,289.3091735839844,286.926025390625,285.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882587306160758e-09,0.0010001518530771,-0.0144637813791632,0.0,0.0,0.0,-0.007729064207524,60.0,1.0683411359786987,-0.0,-6.820197029355769e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.400637645740062e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.899328870233148e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.311613444471732e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.89932450465858e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004695807874668,284.8327331542969,294.1499938964844,286.55047607421875,282.6750183105469,289.2606201171875,286.8492431640625,285.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,1.0386638641357422,-0.0,-6.840502209115584e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.400637645740062e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,9.899328870233148e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.311613444471732e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,9.89932450465858e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004695807874668,284.8327331542969,294.1499938964844,286.55047607421875,282.6750183105469,289.2606201171875,286.8492431640625,285.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,1.0386638641357422,-0.0,-6.840502209115584e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.413220686838032e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,9.912579116644338e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.32140033505857e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.912575478665532e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004702093428932,284.8343200683594,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7792358398437,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132921030411126e-09,0.0010029798140749,-0.0153300976380705,0.0,0.0,0.0,-0.0078930091112852,60.0,1.013036608695984,-0.0,-6.858823553557158e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.413220686838032e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8353576660156,0.0,0.0,9.912579116644338e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,7.32140033505857e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,9.912575478665532e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004702093428932,284.8343200683594,294.1499938964844,286.5156555175781,282.6703186035156,289.21221923828125,286.7792358398437,285.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.2132921030411126e-09,0.0010029798140749,-0.0153300976380705,0.0,0.0,0.0,-0.0078930091112852,60.0,1.013036608695984,-0.0,-6.858823553557158e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.424061136087404e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.92399436654523e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.329830987146124e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.923990000970662e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0004707508487626,284.8359069824219,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.71636962890625,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483218681881234e-09,0.0010041345376521,-0.0156838130205869,0.0,0.0,0.0,-0.0079599497839808,60.0,0.9916160106658936,-0.0,-6.874626024000463e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.424061136087404e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.92399436654523e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.329830987146124e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,9.923990000970662e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0004707508487626,284.8359069824219,294.1499938964844,286.4877014160156,282.6706237792969,289.1640625,286.71636962890625,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483218681881234e-09,0.0010041345376521,-0.0156838130205869,0.0,0.0,0.0,-0.0079599497839808,60.0,0.9916160106658936,-0.0,-6.874626024000463e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.428678458789364e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8370056152344,0.0,0.0,9.928856889018788e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,7.333423127420247e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,9.928853251039982e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.000470981496619,284.8367004394531,294.1499938964844,286.4764404296875,282.6727905273437,289.1401062011719,286.6876525878906,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046327952295,6.405841190826321e-09,0.0010046263923868,-0.0158344861119985,0.0,0.0,0.0,-0.0079884650185704,60.0,0.9825684428215028,-0.0,-6.88136339022094e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.432700608158484e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,9.933092223946004e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,7.336551061598584e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374938964844,0.0,0.0,9.933088585967198e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8369140625,0.0,0.0,0.0004711824294645,284.8374938964844,294.1499938964844,286.46710205078125,282.67633056640625,289.11627197265625,286.66094970703125,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.455938894589508e-09,0.0010050549171864,-0.0159657150506973,0.0,0.0,0.0,-0.0080133005976676,60.0,0.974725604057312,-0.0,-6.88723389430379e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.437726839678362e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,9.938384755514562e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,7.340459706028923e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.938381117535756e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.000471433479106,284.8387756347656,294.1499938964844,286.45623779296875,282.6850891113281,289.078369140625,286.6224670410156,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518535933253133e-09,0.0010055901948362,-0.0161296855658292,0.0,0.0,0.0,-0.0080443331971764,60.0,0.9647842049598694,-0.0,-6.89457237967872e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,9.438691631658004e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,9.939401206793264e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,7.341210584854707e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,9.939396841218696e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,0.0004714816750492,284.839111328125,294.1499938964844,286.454345703125,282.6878967285156,289.0689697265625,286.6136779785156,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305543195393065e-09,0.0010056929895654,-0.0161611679941415,0.0,0.0,0.0,-0.0080502908676862,60.0,0.96280699968338,-0.0,-6.89598209646647e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.441610745852812e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.942475298885256e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.343481411226094e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.942470933310688e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,0.0004716275143437,284.8407287597656,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.57525634765625,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010454148,6.5668990245626455e-09,0.00100600393489,-0.016256371513009,0.0,0.0,0.0,-0.0080683091655373,60.0,0.9562798738479614,-0.0,-6.900245352881029e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.441610745852812e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,9.942475298885256e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,7.343481411226094e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397521972656,0.0,0.0,9.942470933310688e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,0.0004716275143437,284.8407287597656,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.57525634765625,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006010454148,6.5668990245626455e-09,0.00100600393489,-0.016256371513009,0.0,0.0,0.0,-0.0080683091655373,60.0,0.9562798738479614,-0.0,-6.900245352881029e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.442443115403876e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.943351324182004e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.344128243857995e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.943347686203197e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0004716691037174,284.84234619140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765319824219,286.5455017089844,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.954214572906494,-0.0,-6.901458959873707e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.442443115403876e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84100341796875,0.0,0.0,9.943351324182004e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,7.344128243857995e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,9.943347686203197e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0004716691037174,284.84234619140625,294.1499938964844,286.45001220703125,282.7259521484375,288.9765319824219,286.5455017089844,285.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.954214572906494,-0.0,-6.901458959873707e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.442472219234332e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,9.943381883203985e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,7.344150799326599e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.943378245225176e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0004716705589089,284.843994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5228271484375,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.9533506035804749,-0.0,-6.901498039724174e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.442472219234332e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,9.943381883203985e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,7.344150799326599e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,9.943378245225176e-05,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0004716705589089,284.843994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5228271484375,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.9533506035804749,-0.0,-6.901498039724174e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.442193550057708e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,9.943088662112132e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,7.343933975789696e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426513671875,0.0,0.0,9.943084296537565e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0004716566181741,284.8448181152344,294.1499938964844,286.45001220703125,282.75396728515625,288.9093322753906,286.5136413574219,285.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.9529697895050048,-0.0,-6.901088767108376e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.441724250791594e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,9.942594624590129e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,7.343568722717464e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,9.94259025901556e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,0.0004716331895906,284.8456115722656,294.1499938964844,286.45001220703125,282.7626647949219,288.8873596191406,286.505615234375,285.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.9525837302207948,-0.0,-6.900401672282896e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.44023413467221e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,9.941025200532748e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.342410390265286e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.941021562553942e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0004715587710961,284.8472595214844,294.1499938964844,286.45001220703125,282.7791442871094,288.84393310546875,286.4924621582031,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.951776385307312,-0.0,-6.89822101662685e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
