time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272880,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,9.44023413467221e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,9.941025200532748e-05,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.0,0.0,7.342410390265286e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8444519042969,0.0,0.0,9.941021562553942e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0004715587710961,284.8472595214844,294.1499938964844,286.45001220703125,282.7791442871094,288.84393310546875,286.4924621582031,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.951776385307312,-0.0,-6.89822101662685e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.438041161047296e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,9.938715811586007e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,7.34070417820476e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.93871144601144e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0004714492242783,284.8489074707031,294.1499938964844,286.45001220703125,282.79443359375,288.80133056640625,286.4824523925781,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9509133100509644,-0.0,-6.895012916174893e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456115722656,0.0,0.0,9.438041161047296e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,9.938715811586007e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,7.34070417820476e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456420898437,0.0,0.0,9.93871144601144e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0004714492242783,284.8489074707031,294.1499938964844,286.45001220703125,282.79443359375,288.80133056640625,286.4824523925781,285.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.9509133100509644,-0.0,-6.895012916174893e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.435188258066772e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.935711568687112e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,7.338485011132434e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.935707203112544e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004713067028205,284.8505859375,294.1499938964844,286.45001220703125,282.8085632324219,288.75946044921875,286.4748229980469,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9499959945678712,-0.0,-6.890842740858717e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.435188258066772e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.935711568687112e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,7.338485011132434e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.935707203112544e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0004713067028205,284.8505859375,294.1499938964844,286.45001220703125,282.8085632324219,288.75946044921875,286.4748229980469,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.9499959945678712,-0.0,-6.890842740858717e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.431722719455138e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.932062675943598e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,7.33578999643214e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.932059037964792e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0004711336514446,284.85223388671875,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4690246582031,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049554985016,6.443530153887877e-09,0.0010049490956589,-0.015933210030198,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9490283727645874,-0.0,-6.88577941332369e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.431722719455138e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,9.932062675943598e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,7.33578999643214e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.932059037964792e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0004711336514446,284.85223388671875,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.4690246582031,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049554985016,6.443530153887877e-09,0.0010049490956589,-0.015933210030198,0.0,0.0,0.0,-0.0080071510747075,60.0,0.9490283727645874,-0.0,-6.88577941332369e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.429776400793344e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.930013038683684e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,7.334275869652629e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,9.930009400704876e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,0.0004710364155471,284.8530578613281,294.1499938964844,286.45001220703125,282.82769775390625,288.6981201171875,286.4666748046875,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,0.9485263228416444,-0.0,-6.882936531837913e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.42769693210721e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.927822975441812e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,7.332658424274996e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.927819337463006e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0004709325148724,284.8539123535156,294.1499938964844,286.45001220703125,282.83355712890625,288.67803955078125,286.4646301269531,285.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.948013722896576,-0.0,-6.87989896164254e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.423732262803242e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.923648030962796e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,7.329574873438105e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.923644392983988e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.849853515625,0.0,0.0,0.0004707344924099,284.8553771972656,294.1499938964844,286.45001220703125,282.8432312011719,288.6431579589844,286.4616394042969,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.9470873475074768,-0.0,-6.87411230160251e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.423164010513574e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,9.923049219651148e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,7.329132495215163e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,9.92304558167234e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,0.0004707060870714,284.8555603027344,294.1499938964844,286.45001220703125,282.844482421875,288.638427734375,286.4612731933594,285.07525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.9469587802886964,-0.0,-6.873281677144405e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.418179251952095e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,9.917800343828276e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.325255864998326e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,9.917796705849467e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,0.0004704571329057,284.85723876953125,294.1499938964844,286.45001220703125,282.8544616699219,288.5995483398437,286.4587097167969,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9458665251731871,-0.0,-6.866009982786636e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,9.418179251952095e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,9.917800343828276e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.325255864998326e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85174560546875,0.0,0.0,9.917796705849467e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,0.0004704571329057,284.85723876953125,294.1499938964844,286.45001220703125,282.8544616699219,288.5995483398437,286.4587097167969,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.9458665251731871,-0.0,-6.866009982786636e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.412803046870975e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.91213892120868e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,7.321074372157454e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.912135283229873e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0004701885627582,284.8589172363281,294.1499938964844,286.45001220703125,282.8634948730469,288.5613708496094,286.4567565917969,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9447425007820128,-0.0,-6.858170564782995e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.412803046870975e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8530578613281,0.0,0.0,9.91213892120868e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,7.321074372157454e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,9.912135283229873e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0004701885627582,284.8589172363281,294.1499938964844,286.45001220703125,282.8634948730469,288.5613708496094,286.4567565917969,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.9447425007820128,-0.0,-6.858170564782995e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.40709505812265e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.906128252623604e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.31663458282128e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.906124614644796e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0004699034616351,284.860595703125,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.45526123046875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9435922503471376,-0.0,-6.849853662060923e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.40709505812265e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.906128252623604e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,7.31663458282128e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.906124614644796e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0004699034616351,284.860595703125,294.1499938964844,286.45001220703125,282.8716735839844,288.5238952636719,286.45526123046875,285.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.9435922503471376,-0.0,-6.849853662060923e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.404136653756724e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.903011959977448e-05,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,7.314333197427914e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548583984375,0.0,0.0,9.903009049594402e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.000469755672384,284.8614196777344,294.1499938964844,286.45001220703125,282.8754272460937,288.50543212890625,286.4546203613281,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.9430087804794312,-0.0,-6.845543509825802e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.401117858942598e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,9.899833821691573e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,7.311985973501578e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,9.899830183712766e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004696048854384,284.8622741699219,294.1499938964844,286.45001220703125,282.87896728515625,288.48712158203125,286.4541015625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.9424210786819458,-0.0,-6.841148803005126e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.394935477757826e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.8933232948184e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.307177293114364e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.893320384435356e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004692960646934,284.86395263671875,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532165527344,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9412354826927184,-0.0,-6.832151200342197e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.394935477757826e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.8933232948184e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.307177293114364e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.893320384435356e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,0.0004692960646934,284.86395263671875,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532165527344,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.9412354826927184,-0.0,-6.832151200342197e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.38861194299534e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.88666361081414e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,7.302258745767176e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.886660700431094e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0004689801717177,284.8656311035156,294.1499938964844,286.45001220703125,282.8912048339844,288.41558837890625,286.4525146484375,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9400404691696168,-0.0,-6.822953935170517e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.38861194299534e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,9.88666361081414e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,7.302258745767176e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580017089844,0.0,0.0,9.886660700431094e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0004689801717177,284.8656311035156,294.1499938964844,286.45001220703125,282.8912048339844,288.41558837890625,286.4525146484375,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.9400404691696168,-0.0,-6.822953935170517e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.38221055548638e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.87992316368036e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.29727980797179e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.879919525701553e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0004686604370363,284.8673095703125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4519958496094,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9388421773910522,-0.0,-6.813651509673947e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.38221055548638e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,9.87992316368036e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,7.29727980797179e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.879919525701553e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588256835937,0.0,0.0,0.0004686604370363,284.8673095703125,294.1499938964844,286.45001220703125,282.896240234375,288.3807678222656,286.4519958496094,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.9388421773910522,-0.0,-6.813651509673947e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.37579752644524e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,9.873169619822876e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.292291411431506e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.873165981844068e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0004683400911744,284.8689880371094,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515686035156,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9376466870307922,-0.0,-6.804337004950868e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.37579752644524e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.0,0.0,9.873169619822876e-05,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.292291411431506e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.873165981844068e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.0004683400911744,284.8689880371094,294.1499938964844,286.45001220703125,282.90057373046875,288.3466186523437,286.4515686035156,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.9376466870307922,-0.0,-6.804337004950868e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.372605563839898e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,9.869808855000883e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,7.289809582289308e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.869805944617838e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0004681806603912,284.8698425292969,294.1499938964844,286.45001220703125,282.90252685546875,288.3298034667969,286.4513854980469,285.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.9370519518852234,-0.0,-6.799704266313712e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.369435429107398e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619384765625,0.0,0.0,9.866470645647496e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,7.287343760253862e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.0,0.0,9.866467007668688e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0004680223064497,284.87066650390625,294.1499938964844,286.45001220703125,282.904296875,288.3131103515625,286.4512634277344,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.9364601373672484,-0.0,-6.7951042126424e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.363436402054504e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.8601529316511e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.282677688635886e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,9.860150021268056e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0004677226534113,284.8722839355469,294.1499938964844,286.45001220703125,282.9073181152344,288.281494140625,286.4510192871094,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.93533456325531,-0.0,-6.786402906300283e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,9.363189747091384e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.859893179964274e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,7.282485603354871e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,9.859889541985468e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004677103133872,284.8723449707031,294.1499938964844,286.45001220703125,282.9074401855469,288.2802124023437,286.45098876953125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.9352880120277404,-0.0,-6.78604479276146e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.357120870845392e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.853502706391736e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.27776568965055e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.85349906841293e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.000467407196993,284.8740539550781,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.93413645029068,-0.0,-6.777248984235484e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.357120870845392e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.853502706391736e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,7.27776568965055e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.0,0.0,9.85349906841293e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,0.000467407196993,284.8740539550781,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.93413645029068,-0.0,-6.777248984235484e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.351291373604909e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.847363253356888e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,7.273231312865391e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,9.847360342973845e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004671159840654,284.875732421875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9330111742019652,-0.0,-6.768804183820977e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,9.351291373604909e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,9.847363253356888e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,7.273231312865391e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,9.847360342973845e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0004671159840654,284.875732421875,294.1499938964844,286.45001220703125,282.9120788574219,288.2161560058594,286.4506530761719,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.9330111742019652,-0.0,-6.768804183820977e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.345759463030844e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.841538121690974e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.268929039128125e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.841535211307928e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0004668396722991,284.8774108886719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.45050048828125,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9319178462028505,-0.0,-6.760796367188959e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.345759463030844e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671264648437,0.0,0.0,9.841538121690974e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,7.268929039128125e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.841535211307928e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0004668396722991,284.8774108886719,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.45050048828125,285.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.9319178462028505,-0.0,-6.760796367188959e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.343124111182988e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,9.838763071456924e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,7.266878674272448e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,9.838759433478116e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0004667080065701,284.87823486328125,294.1499938964844,286.45001220703125,282.9143371582031,288.169677734375,286.4504699707031,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339343189803003e-09,0.0009955071145668,-0.0130406264215707,0.0,0.0,0.0,-0.0074597573839128,60.0,0.9313852787017822,-0.0,-6.756982884326136e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.340584074379876e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,9.83608842943795e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,7.264903251780197e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.836084791459145e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,0.0004665811429731,284.87908935546875,294.1499938964844,286.45001220703125,282.91485595703125,288.15447998046875,286.4504089355469,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576977342367,0.0,0.0,0.0,-0.0074440650641918,60.0,0.930862545967102,-0.0,-6.753307957296786e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
