time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275220,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.335819777334108e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.83107092906721e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.261197606567293e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.831068018684164e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0004663431609515,284.8807678222656,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.929848849773407,-0.0,-6.746417824388119e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.335819777334108e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697204589844,0.0,0.0,9.83107092906721e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,7.261197606567293e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,9.831068018684164e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.0004663431609515,284.8807678222656,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,285.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.929848849773407,-0.0,-6.746417824388119e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.331520413979888e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.826543100643904e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,7.257853576447815e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.826540190260856e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0004661284037865,284.8824462890625,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9288833737373352,-0.0,-6.740204128163897e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.331520413979888e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.826543100643904e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,7.257853576447815e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,9.826540190260856e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0004661284037865,284.8824462890625,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.9288833737373352,-0.0,-6.740204128163897e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.327737643616274e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,9.8225602414459e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.254911179188639e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.822557331062852e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004659394617192,284.8841247558594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9279707074165344,-0.0,-6.734738633440429e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.327737643616274e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,9.8225602414459e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,7.254911179188639e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.822557331062852e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87188720703125,0.0,0.0,0.0004659394617192,284.8841247558594,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.9279707074165344,-0.0,-6.734738633440429e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.324521670350804e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.819173283176497e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,7.252409704960883e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.819170372793452e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004657788085751,284.88580322265625,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.927115559577942,-0.0,-6.73009310503403e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.324521670350804e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.819173283176497e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,7.252409704960883e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.819170372793452e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004657788085751,284.88580322265625,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.927115559577942,-0.0,-6.73009310503403e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,9.323142148787156e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,9.817720274440944e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,7.251337228808552e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,9.81771809165366e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0004657098907046,284.8866271972656,294.1499938964844,286.45001220703125,282.9161376953125,288.0235900878906,286.4501647949219,285.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090297516829878e-09,0.0009933774126693,-0.0123881660401821,0.0,0.0,0.0,-0.0073362942785024,60.0,0.9267116785049438,-0.0,-6.728100743202958e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.321919060312212e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,9.816432429943234e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,7.250385533552617e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,9.816429519560188e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0004656488017644,284.8874816894531,294.1499938964844,286.45001220703125,282.9159545898437,288.0097045898437,286.4501342773437,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.9263232946395874,-0.0,-6.72633433396186e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.31997419684194e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,9.814384975470604e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,7.248872861964628e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.814382065087555e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0004655516531784,284.88916015625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9255957007408142,-0.0,-6.723526269070136e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.31997419684194e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763427734375,0.0,0.0,9.814384975470604e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,7.248872861964628e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.814382065087555e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0004655516531784,284.88916015625,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.9255957007408142,-0.0,-6.723526269070136e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.318725642515346e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.81307020992972e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,7.247902249218896e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,9.813067299546674e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0004654893127735,284.89080810546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,286.4501037597656,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035234895700569e-09,0.0009929065126925,-0.012243908829987,0.0,0.0,0.0,-0.0073089967481791,60.0,0.9249389171600342,-0.0,-6.721723622149511e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,9.318725642515346e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.877685546875,0.0,0.0,9.81307020992972e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,7.247902249218896e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,9.813067299546674e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0004654893127735,284.89080810546875,294.1499938964844,286.45001220703125,282.9149169921875,287.9553527832031,286.4501037597656,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035234895700569e-09,0.0009929065126925,-0.012243908829987,0.0,0.0,0.0,-0.0073089967481791,60.0,0.9249389171600342,-0.0,-6.721723622149511e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.31780887185596e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.812104690354316e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,7.247189205372706e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.812101779971272e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0004654435324482,284.8924865722656,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,286.4500732421875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9243402481079102,-0.0,-6.720399170490057e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.31780887185596e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.812104690354316e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,7.247189205372706e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,9.812101779971272e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0004654435324482,284.8924865722656,294.1499938964844,286.45001220703125,282.9140014648437,287.92889404296875,286.4500732421875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.9243402481079102,-0.0,-6.720399170490057e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.316804789705202e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.811046766117217e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,7.246407767524943e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.81104385573417e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004653933574445,284.8941650390625,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.923754632472992,-0.0,-6.718948242223632e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.316804789705202e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803405761719,0.0,0.0,9.811046766117217e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,7.246407767524943e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,9.81104385573417e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004653933574445,284.8941650390625,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.923754632472992,-0.0,-6.718948242223632e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,9.316271462012082e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,9.8104850621894e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,7.245992310345173e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,9.810482151806356e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0004653666983358,284.8949890136719,294.1499938964844,286.45001220703125,282.9115600585937,287.8900756835937,286.4500732421875,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.9234606027603148,-0.0,-6.718178013898068e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,9.315717761637644e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,9.809902257984504e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,7.245562301250175e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,9.809899347601458e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0004653390496969,284.89581298828125,294.1499938964844,286.45001220703125,282.91046142578125,287.8773803710937,286.4500427246094,285.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.9231653213500975,-0.0,-6.717378653320338e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.314550698036328e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.808673348743469e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.244654261739925e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.808670438360424e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0004652807547245,284.8974914550781,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9225705862045288,-0.0,-6.715693245951115e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.314550698036328e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.808673348743469e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,7.244654261739925e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,9.808670438360424e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0004652807547245,284.8974914550781,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.9225705862045288,-0.0,-6.715693245951115e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.313303598901256e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.807360038394108e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,7.243684376589954e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.807357855606824e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0004652185016311,284.8991394042969,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9219698905944824,-0.0,-6.713894151744172e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.313303598901256e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.807360038394108e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,7.243684376589954e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843078613281,0.0,0.0,9.807357855606824e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839416503906,0.0,0.0,0.0004652185016311,284.8991394042969,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,285.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.9219698905944824,-0.0,-6.713894151744172e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.311979374615476e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.80596523731947e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,7.242654100991786e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.805963054532184e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004651523486245,284.9008178710937,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9213631749153136,-0.0,-6.711982791784976e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.311979374615476e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,9.80596523731947e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,7.242654100991786e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856506347656,0.0,0.0,9.805963054532184e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0004651523486245,284.9008178710937,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.9213631749153136,-0.0,-6.711982791784976e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,9.310578752774744e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.804490400711074e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.241564890136942e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,9.80448821792379e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004650823830161,284.9024658203125,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.920750617980957,-0.0,-6.709962008244474e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,9.310578752774744e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.804490400711074e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.241564890136942e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,9.80448821792379e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0004650823830161,284.9024658203125,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.920750617980957,-0.0,-6.709962008244474e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,9.309850429417564e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.80372351477854e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,7.240998093038797e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.803720604395494e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.000465046003228,284.9032897949219,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,285.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.9204421043395996,-0.0,-6.708911115538285e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,9.30910391616635e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.802936983760446e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,7.240417471621186e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,9.802934800973162e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0004650086921174,284.90411376953125,294.1499938964844,286.45001220703125,282.8925170898437,287.7563781738281,286.45001220703125,285.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.9152224512738485e-09,0.0009918803116306,-0.0119294887408614,0.0,0.0,0.0,-0.0072495015338063,60.0,0.9201321601867676,-0.0,-6.70783464329361e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.307556319981812e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.80130789685063e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,7.2392140282318e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.801304986467584e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0004649314214475,284.90576171875,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9195082187652588,-0.0,-6.705602828560586e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.307556319981812e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.80130789685063e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,7.2392140282318e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.801304986467584e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0004649314214475,284.90576171875,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.9195082187652588,-0.0,-6.705602828560586e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.30593814700842e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,9.799603139981627e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,7.237955287564546e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.799600957194345e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0004648505710065,284.90740966796875,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9188785552978516,-0.0,-6.70326940621635e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.30593814700842e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,9.799603139981627e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,7.237955287564546e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910522460937,0.0,0.0,9.799600957194345e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0004648505710065,284.90740966796875,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.9188785552978516,-0.0,-6.70326940621635e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.30425085243769e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.797826351132244e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,7.236642704810947e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.79782416834496e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0004647662863135,284.9090576171875,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9182433485984802,-0.0,-6.700836507889107e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.30425085243769e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.797826351132244e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,7.236642704810947e-05,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.79782416834496e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,0.0004647662863135,284.9090576171875,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.9182433485984802,-0.0,-6.700836507889107e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.30249661905691e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,9.795979713089764e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,7.235278462758288e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.795976802706718e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0004646786837838,284.9106750488281,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9176026582717896,-0.0,-6.69830910737801e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.30249661905691e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938293457031,0.0,0.0,9.795979713089764e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,7.235278462758288e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,9.795976802706718e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0004646786837838,284.9106750488281,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.9176026582717896,-0.0,-6.69830910737801e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.301595127908512e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.795029473025352e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,7.23457706044428e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.795027290238068e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0004646336310543,284.9114990234375,294.1499938964844,286.45001220703125,282.8666076660156,287.65631103515625,286.45001220703125,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8216017844993075e-09,0.0009910798398777,-0.0116842091083526,0.0,0.0,0.0,-0.0072030900046229,60.0,0.9172802567481996,-0.0,-6.697009524714306e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
