time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277560,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,9.300677629653364e-05,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951721191406,0.0,0.0,9.79406395344995e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.23386401659809e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,9.794061770662664e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0004645878216251,284.9123229980469,294.1499938964844,286.45001220703125,282.8632202148437,287.64569091796875,286.45001220703125,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810167819613298e-09,0.0009909820510074,-0.0116542531177401,0.0,0.0,0.0,-0.0071974215097725,60.0,0.9169566035270692,-0.0,-6.69568791522579e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.29879752220586e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.79208416538313e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,7.23240154911764e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.792081982595846e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0004644939035642,284.9139404296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9163058400154114,-0.0,-6.692980036859808e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.29879752220586e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.79208416538313e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,7.23240154911764e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.896484375,0.0,0.0,9.792081982595846e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0004644939035642,284.9139404296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.9163058400154114,-0.0,-6.692980036859808e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.29685847950168e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.790041804080828e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.23089324310422e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.790039621293543e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004643970460165,284.91558837890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295033901929,0.0,0.0,0.0,-0.0071738166734576,60.0,0.9156500697135924,-0.0,-6.690186182822799e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.29685847950168e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.790041804080828e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,7.23089324310422e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978271484375,0.0,0.0,9.790039621293543e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89752197265625,0.0,0.0,0.0004643970460165,284.91558837890625,294.1499938964844,286.45001220703125,282.8487548828125,287.6041564941406,286.45001220703125,285.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295033901929,0.0,0.0,0.0,-0.0071738166734576,60.0,0.9156500697135924,-0.0,-6.690186182822799e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.294861956732348e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,9.787939779926091e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.229340553749353e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.787937597138809e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0004642973362933,284.9172058105469,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9149898886680604,-0.0,-6.687312747999385e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.294861956732348e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,9.787939779926091e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,7.229340553749353e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,9.787937597138809e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,0.0004642973362933,284.9172058105469,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.9149898886680604,-0.0,-6.687312747999385e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.292813047068194e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.785782458493486e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,7.227747119031847e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.785780275706202e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0004641949781216,284.9188232421875,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.91432523727417,-0.0,-6.68436257456051e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.292813047068194e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9006042480469,0.0,0.0,9.785782458493486e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,7.227747119031847e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.785780275706202e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,0.0004641949781216,284.9188232421875,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,285.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.91432523727417,-0.0,-6.68436257456051e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,9.29176967474632e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,9.784683061297984e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,7.226935122162104e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012451171875,0.0,0.0,9.7846808785107e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0004641428531613,284.91961669921875,294.1499938964844,286.45001220703125,282.8287658691406,287.5542297363281,286.45001220703125,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,0.9139912724494934,-0.0,-6.682860487217114e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.290713933296502e-05,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,9.783572022570296e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,7.226114394143224e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.783569839783012e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.0004640901461243,284.92041015625,294.1499938964844,286.45001220703125,282.82452392578125,287.5445251464844,286.45001220703125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,0.9136563539505004,-0.0,-6.681342057390793e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.288569708587602e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.781313565326856e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,7.224446017062292e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.78131138253957e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0004639830149244,284.9220275878906,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9129838943481444,-0.0,-6.678256170289387e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.288569708587602e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,9.781313565326856e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,7.224446017062292e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,9.78131138253957e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0004639830149244,284.9220275878906,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.9129838943481444,-0.0,-6.678256170289387e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.286382555728778e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,9.779009997146204e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,7.222744898172095e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.77900781435892e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0004638737591449,284.92364501953125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9123079776763916,-0.0,-6.675109887055444e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.286382555728778e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,9.779009997146204e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,7.222744898172095e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,9.77900781435892e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0004638737591449,284.92364501953125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.9123079776763916,-0.0,-6.675109887055444e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.2841568402946e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.776666411198676e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,7.221013947855681e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.776664228411391e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004637626116164,284.9252319335937,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.9116289615631104,-0.0,-6.671909602573578e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.2841568402946e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.776666411198676e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,7.221013947855681e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.776664228411391e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004637626116164,284.9252319335937,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,285.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.9116289615631104,-0.0,-6.671909602573578e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.281897655455396e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,9.7742879006546e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.219256804091856e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.774285717867316e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0004636497760657,284.92681884765625,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9109472632408142,-0.0,-6.66866171172842e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.281897655455396e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,9.7742879006546e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,7.219256804091856e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073486328125,0.0,0.0,9.774285717867316e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,0.0004636497760657,284.92681884765625,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.9109472632408142,-0.0,-6.66866171172842e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,9.280756785301492e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.773086640052496e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,7.218369864858687e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90802001953125,0.0,0.0,9.773084457265212e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0004635927616618,284.9276123046875,294.1499938964844,286.45001220703125,282.78338623046875,287.4609069824219,286.45001220703125,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.910605490207672,-0.0,-6.667021779094284e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.279609366785736e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,9.771878103492782e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,7.217477104859427e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.771875920705496e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0004635354562196,284.92840576171875,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,0.9102632403373718,-0.0,-6.665372609404585e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.277297067455947e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.769442840479314e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,7.2156784881372e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.76944065769203e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0004634199722204,284.92999267578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9095776081085204,-0.0,-6.662049401029435e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.277297067455947e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.769442840479314e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,7.2156784881372e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,9.76944065769203e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0004634199722204,284.92999267578125,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.9095776081085204,-0.0,-6.662049401029435e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.274965850636364e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.766987204784527e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.213865319499746e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.766985749593005e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0004633034986909,284.9315795898437,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9088905453681946,-0.0,-6.658699902573062e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.274965850636364e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.766987204784527e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.213865319499746e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.766985749593005e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0004633034986909,284.9315795898437,294.1499938964844,286.45001220703125,282.7585144042969,287.4172668457031,286.45001220703125,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.9088905453681946,-0.0,-6.658699902573062e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.272619354305788e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.764517017174512e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,7.212040509330109e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.764514834387228e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004631862975656,284.9331359863281,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.908202588558197,-0.0,-6.655330508920089e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.272619354305788e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,9.764517017174512e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,7.212040509330109e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9127502441406,0.0,0.0,9.764514834387228e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.0004631862975656,284.9331359863281,294.1499938964844,286.45001220703125,282.74822998046875,287.4003601074219,286.45001220703125,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.908202588558197,-0.0,-6.655330508920089e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.27026485442184e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.762037370819598e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,7.210209150798619e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.762035915628076e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,0.0004630686889868,284.9347229003906,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,286.45001220703125,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9075142741203308,-0.0,-6.651949746583341e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.27026485442184e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,9.762037370819598e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,7.210209150798619e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,9.762035915628076e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,0.0004630686889868,284.9347229003906,294.1499938964844,286.45001220703125,282.73779296875,287.3837280273437,286.45001220703125,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.9075142741203308,-0.0,-6.651949746583341e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.26908614928834e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148254394531,0.0,0.0,9.76079609245062e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,7.209292380139232e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.760794637259096e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,0.0004630098119378,284.9354858398437,294.1499938964844,286.45001220703125,282.7325134277344,287.37554931640625,286.45001220703125,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.9071701765060424,-0.0,-6.65025723378676e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.267907444154844e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,9.75955481408164e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,7.208375609479845e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.759552631294356e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0004629509348887,284.936279296875,294.1499938964844,286.45001220703125,282.7272033691406,287.367431640625,286.45001220703125,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.9068261384963988,-0.0,-6.64856472099018e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,9.265552216675133e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.757074440130964e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,7.206543523352593e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.75707298493944e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0004628332681022,284.9378356933594,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,286.45001220703125,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.9061387181282043,-0.0,-6.645184669196169e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,9.265552216675133e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,9.757074440130964e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,7.206543523352593e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,9.75707298493944e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0004628332681022,284.9378356933594,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,286.45001220703125,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,0.9061387181282043,-0.0,-6.645184669196169e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.263200627174228e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.754598431754856e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.204714347608387e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.754596248967572e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004627158341463,284.9393920898437,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343030823861227e-09,0.0009869874920696,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,0.9054556488990784,-0.0,-6.64181101228678e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.263200627174228e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,9.754598431754856e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,7.204714347608387e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,9.754596248967572e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004627158341463,284.9393920898437,294.1499938964844,286.45001220703125,282.70562744140625,287.3356628417969,286.45001220703125,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343030823861227e-09,0.0009869874920696,-0.0104303574189543,0.0,0.0,0.0,-0.006965841166675,60.0,0.9054556488990784,-0.0,-6.64181101228678e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.260392835130916e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.751642210176216e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.202530832728371e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.75164002738893e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004625755827873,284.94091796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308040590927931e-09,0.0009866883046925,-0.0103386808186769,0.0,0.0,0.0,-0.0069484952837228,60.0,0.9052883386611938,-0.0,-6.637784366603229e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.260392835130916e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,9.751642210176216e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,7.202530832728371e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,9.75164002738893e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,0.0004625755827873,284.94091796875,294.1499938964844,286.4516906738281,282.6942138671875,287.3202209472656,286.4501342773437,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308040590927931e-09,0.0009866883046925,-0.0103386808186769,0.0,0.0,0.0,-0.0069484952837228,60.0,0.9052883386611938,-0.0,-6.637784366603229e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.256715566152708e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.747769217938183e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.199669926194474e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.7477670351509e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0004623918794095,284.9424743652344,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.4507751464844,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.9066876769065856,-0.0,-6.632512139503889e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.256715566152708e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.747769217938183e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.199669926194474e-05,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,9.7477670351509e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,0.0004623918794095,284.9424743652344,294.1499938964844,286.4566650390625,282.6817932128906,287.3050842285156,286.4507751464844,285.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.9066876769065856,-0.0,-6.632512139503889e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
