time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279900,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.254587348550558e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,9.745528222993016e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,7.198015373433009e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215087890625,0.0,0.0,9.745526040205732e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,0.0004622855922207,284.9432373046875,294.1499938964844,286.4602966308594,282.6752624511719,287.2976989746094,286.4514465332031,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235691353215998e-09,0.0009860696736723,-0.0101491222158074,0.0,0.0,0.0,-0.0069126286543905,60.0,0.908182680606842,-0.0,-6.62946177953927e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,9.252298332285136e-05,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222106933594,0.0,0.0,9.743117698235436e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,7.196234946604818e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,9.743116243043914e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,0.0004621712432708,284.9440002441406,294.1499938964844,286.4646911621094,282.66851806640625,287.2904052734375,286.452392578125,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207168391445748e-09,0.000985825783573,-0.0100743891671299,0.0,0.0,0.0,-0.0068984888494014,60.0,0.9101938009262084,-0.0,-6.626182624813738e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.247342677554116e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.737899381434544e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.192380144260824e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.73789719864726e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0004619237151928,284.9455261230469,294.1499938964844,286.4755249023437,282.6545104980469,287.276123046875,286.4551086425781,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9154849648475648,-0.0,-6.619085013426229e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.247342677554116e-05,298.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,9.737899381434544e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,7.192380144260824e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,9.73789719864726e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0004619237151928,284.9455261230469,294.1499938964844,286.4755249023437,282.6545104980469,287.276123046875,286.4551086425781,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.9154849648475648,-0.0,-6.619085013426229e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.24201012821868e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,9.732283069752155e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,7.188232848420739e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.732281614560634e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0004616572987288,284.9470520019531,294.1499938964844,286.4889831542969,282.6398620605469,287.2622985839844,286.45916748046875,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078963389275714e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.9225888848304749,-0.0,-6.611451652815958e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,9.24201012821868e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,9.732283069752155e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,7.188232848420739e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.732281614560634e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0004616572987288,284.9470520019531,294.1499938964844,286.4889831542969,282.6398620605469,287.2622985839844,286.45916748046875,285.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078963389275714e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.9225888848304749,-0.0,-6.611451652815958e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.236540063284338e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.726523421704768e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.183977868407965e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.726521238917484e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0004613840719684,284.9485778808594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4646911621094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.9313892722129822,-0.0,-6.603626445667032e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.236540063284338e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.726523421704768e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.183977868407965e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.726521238917484e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0004613840719684,284.9485778808594,294.1499938964844,286.5048522949219,282.6247253417969,287.2489624023437,286.4646911621094,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.9313892722129822,-0.0,-6.603626445667032e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.231184230884536e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,9.720883099362254e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.179812382673845e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.720881644170733e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0004611165495589,284.9500732421875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362060546875,286.4717102050781,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066850891659e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.9417364001274108,-0.0,-6.595968926603747e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.231184230884536e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,9.720883099362254e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.179812382673845e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,9.720881644170733e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0004611165495589,284.9500732421875,294.1499938964844,286.5229187011719,282.60919189453125,287.2362060546875,286.4717102050781,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066850891659e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.9417364001274108,-0.0,-6.595968926603747e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.228635462932289e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92822265625,0.0,0.0,9.718199726194145e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,7.177830411819741e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,9.71819827100262e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,0.0004609892494045,284.9508361816406,294.1499938964844,286.53271484375,282.6013488769531,287.23004150390625,286.475830078125,285.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231180785212e-09,0.0009833043441176,-0.0093018356710672,0.0,0.0,0.0,-0.0067523154430091,60.0,0.947474479675293,-0.0,-6.592327395082975e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,9.226226393366233e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92889404296875,0.0,0.0,9.715662599774078e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288330078125,0.0,0.0,7.175956125138327e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,9.715660416986792e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0004608689050655,284.9515686035156,294.1499938964844,286.5429382324219,282.5934143066406,287.2240295410156,286.4803771972656,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882286936374157e-09,0.000983047648333,-0.0092231659218668,0.0,0.0,0.0,-0.0067374305799603,60.0,0.9535655975341796,-0.0,-6.588884815528219e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.221898653777316e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.711104939924552e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.172590267146006e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.71110348473303e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004606527218129,284.9530639648437,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.490478515625,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.9665904641151428,-0.0,-6.58270380426984e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.221898653777316e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302062988281,0.0,0.0,9.711104939924552e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,7.172590267146006e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93017578125,0.0,0.0,9.71110348473303e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004606527218129,284.9530639648437,294.1499938964844,286.56475830078125,282.5775146484375,287.21240234375,286.490478515625,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.8283602954436455e-09,0.0009825864108279,-0.0090818703174591,0.0,0.0,0.0,-0.0067106964997947,60.0,0.9665904641151428,-0.0,-6.58270380426984e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.21850514714606e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.707531717140228e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.169951277319342e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.707530261948703e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004604832211043,284.9545593261719,294.1499938964844,286.5881042480469,282.56158447265625,287.2013854980469,286.5021057128906,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.9808433651924132,-0.0,-6.577859323897428e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.21850514714606e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,9.707531717140228e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,7.169951277319342e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.707530261948703e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004604832211043,284.9545593261719,294.1499938964844,286.5881042480469,282.56158447265625,287.2013854980469,286.5021057128906,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710829779505,0.0,0.0,0.0,-0.0066897347569465,60.0,0.9808433651924132,-0.0,-6.577859323897428e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.21626851777546e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.705175762064756e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.168210868258029e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.705174306873232e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0004603714914992,284.9560546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1909484863281,286.5152587890625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.9961808919906616,-0.0,-6.574666144842922e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.21626851777546e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.705175762064756e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.168210868258029e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.705174306873232e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,0.0004603714914992,284.9560546875,294.1499938964844,286.6127624511719,282.5457763671875,287.1909484863281,286.5152587890625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.9961808919906616,-0.0,-6.574666144842922e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.215376485371962e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.704237163532524e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,7.167517469497398e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.70423498074524e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004603269335348,284.95751953125,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.5299377441406,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,1.0124765634536743,-0.0,-6.57339285226044e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.215376485371962e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,9.704237163532524e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,7.167517469497398e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.70423498074524e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339294433594,0.0,0.0,0.0004603269335348,284.95751953125,294.1499938964844,286.6385803222656,282.5302429199219,287.1811828613281,286.5299377441406,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688861578702,0.0,0.0,0.0,-0.0066703986376523,60.0,1.0124765634536743,-0.0,-6.57339285226044e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,9.215495083481072e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.704361582407728e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,7.167609146563336e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,9.704360127216204e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004603328416123,284.958251953125,294.1499938964844,286.6518249511719,282.5226135253906,287.1765441894531,286.5378723144531,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748542809489663e-09,0.0009819037513807,-0.0088727362453937,0.0,0.0,0.0,-0.0066711269319057,60.0,1.0209616422653198,-0.0,-6.573561250888815e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.21597020351328e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,9.704862168291584e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.167979492805898e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.70486071310006e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.000460356590338,284.958984375,294.1499938964844,286.665283203125,282.5151062011719,287.1720275878906,286.5461730957031,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754461186389335e-09,0.0009819542756304,-0.0088882436975836,0.0,0.0,0.0,-0.0066740605980157,60.0,1.029629111289978,-0.0,-6.574238398115996e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.2180838692002e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.707087883725762e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.169623131630942e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.70708642853424e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004604621790349,284.96044921875,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5639343261719,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,1.0474629402160645,-0.0,-6.57725394148656e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.2180838692002e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.707087883725762e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.169623131630942e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.70708642853424e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.0,0.0,0.0004604621790349,284.96044921875,294.1499938964844,286.6926574707031,282.50048828125,287.1635131835937,286.5639343261719,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,1.0474629402160645,-0.0,-6.57725394148656e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.221734944730996e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.710933227324858e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.172462937887758e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.710931044537574e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004606445727404,284.9619140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556396484375,286.5831604003906,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0658836364746094,-0.0,-6.582464351367889e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.221734944730996e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.710933227324858e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,7.172462937887758e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,9.710931044537574e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004606445727404,284.9619140625,294.1499938964844,286.7205505371094,282.4865417480469,287.1556396484375,286.5831604003906,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,1.0658836364746094,-0.0,-6.582464351367889e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.226831025443973e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.71629924606532e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,7.176426152000204e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.716297790873796e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0004608991148415,284.96337890625,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6039428710937,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.0847480297088623,-0.0,-6.589739598439337e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,9.226831025443973e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.71629924606532e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,7.176426152000204e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,9.716297790873796e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,0.0004608991148415,284.96337890625,294.1499938964844,286.7486572265625,282.47344970703125,287.1483459472656,286.6039428710937,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,1.0847480297088623,-0.0,-6.589739598439337e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.23322222661227e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.723029506858438e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,7.181397813837975e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.723028051666915e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004612183838617,284.9648132324219,294.1499938964844,286.77685546875,282.4613342285156,287.1416931152344,286.62615966796875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.1039046049118042,-0.0,-6.598871493679327e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.23322222661227e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.723029506858438e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,7.181397813837975e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,9.723028051666915e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0004612183838617,284.9648132324219,294.1499938964844,286.77685546875,282.4613342285156,287.1416931152344,286.62615966796875,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.1039046049118042,-0.0,-6.598871493679327e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.236855112249032e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,9.726854477776214e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,7.184223068179563e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,9.726853022584692e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0004613998462446,284.9655456542969,294.1499938964844,286.7908935546875,282.4556884765625,287.1385803222656,286.6378173828125,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014616639125279e-09,0.0009841788560152,-0.0095698861405253,0.0,0.0,0.0,-0.0068030301481485,60.0,1.1135457754135132,-0.0,-6.60406413999226e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,9.240715735359116e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,9.73092028289102e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,7.187225128291175e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,9.730918827699496e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,0.0004615926882252,284.9662780761719,294.1499938964844,286.80487060546875,282.45037841796875,287.1356506347656,286.6498107910156,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062708836016782e-09,0.0009845900349318,-0.0096958931535482,0.0,0.0,0.0,-0.0068268715403974,60.0,1.1231974363327026,-0.0,-6.609585057049118e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.249036520486698e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.73968271864578e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,7.193697820184752e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.739681263454258e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0004620083491317,284.9677124023437,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.6746826171875,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166374356628921e-09,0.0009854765376076,-0.0099675059318542,0.0,0.0,0.0,-0.0068782628513872,60.0,1.142454981803894,-0.0,-6.62149304275772e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.249036520486698e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.73968271864578e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,7.193697820184752e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.739681263454258e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0004620083491317,284.9677124023437,294.1499938964844,286.8324890136719,282.4407043457031,287.13018798828125,286.6746826171875,285.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166374356628921e-09,0.0009854765376076,-0.0099675059318542,0.0,0.0,0.0,-0.0068782628513872,60.0,1.142454981803894,-0.0,-6.62149304275772e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.257944475393742e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.749062883201988e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.200625987024978e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.749061428010464e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0004624533175956,284.9691467285156,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006225585937,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.1615148782730105,-0.0,-6.6342529692065e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.257944475393742e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,9.749062883201988e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.200625987024978e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,9.749061428010464e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0004624533175956,284.9691467285156,294.1499938964844,286.8595275878906,282.4324951171875,287.1252746582031,286.7006225585937,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.1615148782730105,-0.0,-6.6342529692065e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.267155110137536e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.758762462297454e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.207789167296141e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.758761007105932e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0004629134200513,284.9705810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274475097656,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.010558889247477,0.0,0.0,0.0,-0.0069901593960821,60.0,1.180161476135254,-0.0,-6.647459116493337e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.267155110137536e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.758762462297454e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,7.207789167296141e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,9.758761007105932e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0004629134200513,284.9705810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1209411621094,286.7274475097656,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.010558889247477,0.0,0.0,0.0,-0.0069901593960821,60.0,1.180161476135254,-0.0,-6.647459116493337e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.276394121116029e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.76849187281914e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.21497563063167e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.768490417627618e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0004633749194908,284.9720153808594,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7548217773437,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.198310613632202,-0.0,-6.660719265028092e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
