time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282240,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.276394121116029e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,9.76849187281914e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.21497563063167e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,9.768490417627618e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0004633749194908,284.9720153808594,294.1499938964844,286.91094970703125,282.42120361328125,287.1170959472656,286.7548217773437,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.198310613632202,-0.0,-6.660719265028092e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.280933591071516e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.773271449375898e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,7.218505925266072e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,9.773269994184376e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0004636016674339,284.97271728515625,294.1499938964844,286.923095703125,282.4195556640625,287.1153869628906,286.7686462402344,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085988417267,0.0,0.0,0.0,-0.0070752506144344,60.0,1.2070684432983398,-0.0,-6.667238494628691e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.285412670578808e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.777988452697171e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,7.221989653771743e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,9.77798699750565e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0004638254176825,284.97344970703125,294.1499938964844,286.9349060058594,282.4184265136719,287.11376953125,286.7825012207031,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.2156654596328735,-0.0,-6.673675301271943e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.293959010392427e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.786988084670156e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.228636968648061e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.786986629478632e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,0.0004642523417714,284.974853515625,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.81005859375,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726004920740934e-09,0.0009902620222419,-0.0114337503910064,0.0,0.0,0.0,-0.0071556963957846,60.0,1.2320858240127563,-0.0,-6.68596484842965e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.293959010392427e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.786988084670156e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,7.228636968648061e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.786986629478632e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,0.0004642523417714,284.974853515625,294.1499938964844,286.9574279785156,282.4178161621094,287.1109313964844,286.81005859375,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726004920740934e-09,0.0009902620222419,-0.0114337503910064,0.0,0.0,0.0,-0.0071556963957846,60.0,1.2320858240127563,-0.0,-6.68596484842965e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.301908721681684e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.795359073905274e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.234819349832833e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.795357618713751e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0004646494053304,284.97625732421875,294.1499938964844,286.978271484375,282.4195556640625,287.1084289550781,286.8372802734375,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035038180658e-09,0.0009911088272929,-0.0116932038217782,0.0,0.0,0.0,-0.0072047901339828,60.0,1.2475535869598389,-0.0,-6.697406007560859e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.301908721681684e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.795359073905274e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.234819349832833e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,9.795357618713751e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0004646494053304,284.97625732421875,294.1499938964844,286.978271484375,282.4195556640625,287.1084289550781,286.8372802734375,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825035038180658e-09,0.0009911088272929,-0.0116932038217782,0.0,0.0,0.0,-0.0072047901339828,60.0,1.2475535869598389,-0.0,-6.697406007560859e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.309045708505435e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.802874410524964e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.240370905492455e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.802873682929204e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004650059272535,284.9776916503906,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637390136719,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.261629939079285,-0.0,-6.70768685040457e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.309045708505435e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,9.802874410524964e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,7.240370905492455e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.802873682929204e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0004650059272535,284.9776916503906,294.1499938964844,286.9972229003906,282.4237976074219,287.1063537597656,286.8637390136719,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913946582973949e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.261629939079285,-0.0,-6.70768685040457e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.315241186413914e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.809398761717604e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.245189772220328e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.80939730652608e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004653154173865,284.9790954589844,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.2742904424667358,-0.0,-6.716616951507606e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.315241186413914e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,9.809398761717604e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,7.245189772220328e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537658691406,0.0,0.0,9.80939730652608e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0004653154173865,284.9790954589844,294.1499938964844,287.0140991210937,282.43072509765625,287.1046447753906,286.8890991210937,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.2742904424667358,-0.0,-6.716616951507606e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.317909280071036e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,9.81220800895244e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,7.247264875331894e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,9.812207281356676e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0004654486838262,284.97979736328125,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.90118408203125,285.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243622595758106e-09,0.0009928133804351,-0.0122154233977198,0.0,0.0,0.0,-0.007303605787456,60.0,1.2799334526062012,-0.0,-6.720464540421744e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.320395474787802e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,9.814826626097783e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.249198824865744e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,9.81482517090626e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0004655728989746,284.9804992675781,294.1499938964844,287.0286560058594,282.4405212402344,287.10321044921875,286.9129638671875,285.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055337037873642e-09,0.0009930783417075,-0.0122965741902589,0.0,0.0,0.0,-0.0073189614340662,60.0,1.2852784395217896,-0.0,-6.724051360151861e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.324373968411236e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.81901612249203e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,7.252292562043294e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.819014667300507e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.000465771619929,284.9818725585937,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.93505859375,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.1048947291576505e-09,0.000993502093479,-0.0124264089390635,0.0,0.0,0.0,-0.0073435297235846,60.0,1.294467806816101,-0.0,-6.729791834914067e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.324373968411236e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.81901612249203e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,7.252292562043294e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,9.819014667300507e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.000465771619929,284.9818725585937,294.1499938964844,287.04071044921875,282.4533386230469,287.10205078125,286.93505859375,285.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935072157531,5.1048947291576505e-09,0.000993502093479,-0.0124264089390635,0.0,0.0,0.0,-0.0073435297235846,60.0,1.294467806816101,-0.0,-6.729791834914067e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.326046711066738e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.820777631830424e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,7.253594230860472e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,9.8207761766389e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004658551770262,284.98260498046875,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9458923339844,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125731838973024e-09,0.0009936803253367,-0.0124810002744197,0.0,0.0,0.0,-0.0073538599535822,60.0,1.2985939979553225,-0.0,-6.73220625913018e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.32719631236978e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.821988351177424e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,7.254487718455493e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.8219868959859e-05,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0004659125988837,284.9832763671875,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.95526123046875,285.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938079165294,5.140047054652541e-09,0.0009938026778399,-0.0125185027718544,0.0,0.0,0.0,-0.0073609561659395,60.0,1.3017477989196775,-0.0,-6.73386537641818e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.328661690233277e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.823531581787392e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,7.255627861013636e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.82353012659587e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0004659857950173,284.9846496582031,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730224609375,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298232998959e-09,0.0009939587907865,-0.0125663187354803,0.0,0.0,0.0,-0.0073700044304132,60.0,1.306301474571228,-0.0,-6.735980662142539e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.328661690233277e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,9.823531581787392e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,7.255627861013636e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.82353012659587e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0004659857950173,284.9846496582031,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9730224609375,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158298232998959e-09,0.0009939587907865,-0.0125663187354803,0.0,0.0,0.0,-0.0073700044304132,60.0,1.306301474571228,-0.0,-6.735980662142539e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.32866387302056e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.823533764574675e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,7.255629316205159e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.823532309383154e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004659859405364,284.98602294921875,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877624511719,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319993370242e-09,0.0009939590236172,-0.0125663755461573,0.0,0.0,0.0,-0.0073700156062841,60.0,1.3065588474273682,-0.0,-6.735983504313482e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.32866387302056e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,9.823533764574675e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,7.255629316205159e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.823532309383154e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004659859405364,284.98602294921875,294.1499938964844,287.05078125,282.4962158203125,287.09942626953125,286.9877624511719,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939642623066,5.158319993370242e-09,0.0009939590236172,-0.0125663755461573,0.0,0.0,0.0,-0.0073700156062841,60.0,1.3065588474273682,-0.0,-6.735983504313482e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.328144369646908e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608764648437,0.0,0.0,9.82298661256209e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,7.255225500557572e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.822985157370569e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0004659599799197,284.9867248535156,294.1499938964844,287.04656982421875,282.5004577636719,287.0989685058594,286.99346923828125,285.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939088486135,5.151841175887739e-09,0.0009939037263393,-0.0125494021922349,0.0,0.0,0.0,-0.0073668039403855,60.0,1.3045997619628906,-0.0,-6.735232460641782e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.32726397877559e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.822058927966282e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,7.254540105350316e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,9.82205820037052e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.000465915974928,284.9873962402344,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9980773925781,285.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140864178798665e-09,0.0009938098955899,-0.0125206438824534,0.0,0.0,0.0,-0.0073613622225821,60.0,1.3014665842056274,-0.0,-6.733959878602036e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.324506390839816e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.819155820878224e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.252395880641416e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.8191543656867e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0004657782556023,284.98876953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.004150390625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.2920371294021606,-0.0,-6.729978707653572e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.324506390839816e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,9.819155820878224e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,7.252395880641416e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627685546875,0.0,0.0,9.8191543656867e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0004657782556023,284.98876953125,294.1499938964844,287.0242919921875,282.5076904296875,287.0972595214844,287.004150390625,285.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.2920371294021606,-0.0,-6.729978707653572e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.320331446360795e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.814758959691972e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,7.249148620758206e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.81475823209621e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004655696975532,284.9901428222656,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.005126953125,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.277917981147766,-0.0,-6.723952594711592e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.320331446360795e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.814758959691972e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,7.249148620758206e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,9.81475823209621e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004655696975532,284.9901428222656,294.1499938964844,287.00201416015625,282.5083312988281,287.0957336425781,287.005126953125,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.277917981147766,-0.0,-6.723952594711592e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.314873022958636e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.809010953176768e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,7.24490309949033e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.809009497985244e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0004652970528695,284.9914855957031,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.26021409034729,-0.0,-6.716077649571163e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.314873022958636e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.809010953176768e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,7.24490309949033e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96533203125,0.0,0.0,9.809009497985244e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0004652970528695,284.9914855957031,294.1499938964844,286.974365234375,282.50592041015625,287.0938415527344,287.0018310546875,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986467683210094e-09,0.0009924897458404,-0.0121161434799432,0.0,0.0,0.0,-0.0072848219424486,60.0,1.26021409034729,-0.0,-6.716077649571163e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.308176959166305e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.80195982265286e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.239694969030097e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.80195836746134e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004649625625461,284.9928283691406,294.1499938964844,286.9418334960937,282.5007629394531,287.0914001464844,286.9935607910156,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.2385157346725464,-0.0,-6.706424215963126e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.308176959166305e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.80195982265286e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.239694969030097e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.80195836746134e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004649625625461,284.9928283691406,294.1499938964844,286.9418334960937,282.5007629394531,287.0914001464844,286.9935607910156,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033978820304e-09,0.0009917762363329,-0.0118975546211004,0.0,0.0,0.0,-0.0072434600442647,60.0,1.2385157346725464,-0.0,-6.706424215963126e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.30440510273911e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.79798787739128e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.236761302920058e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.797986422199756e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,0.0004647741443477,284.9934997558594,294.1499938964844,286.92388916015625,282.4971923828125,287.0899353027344,286.98760986328125,285.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856036905920291e-09,0.000991374370642,-0.0117744263261556,0.0,0.0,0.0,-0.0072201616130769,60.0,1.226346135139465,-0.0,-6.700989985120033e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,9.300457895733416e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.793831122806296e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,7.233691576402634e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,9.793830395210534e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,0.0004645769950002,284.9941711425781,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.9806823730469,285.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455871611833,0.0,0.0,0.0,-0.0071957828477025,60.0,1.2135136127471924,-0.0,-6.695305643233952e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.292081085732208e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,9.78500975179486e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,7.227175956359133e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.785009024199098e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0004641585401259,284.9955139160156,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.96356201171875,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.1856197118759155,-0.0,-6.683249154093573e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.292081085732208e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,9.78500975179486e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,7.227175956359133e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.785009024199098e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.0004641585401259,284.9955139160156,294.1499938964844,286.8639831542969,282.483154296875,287.0846862792969,286.96356201171875,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.1856197118759155,-0.0,-6.683249154093573e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.286955901188776e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,9.77961317403242e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.223189459182322e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.77961244643666e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697265625,0.0,0.0,0.0004639025428332,284.9963073730469,294.1499938964844,286.8377685546875,282.47625732421875,287.0821228027344,286.95135498046875,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.6386317009705635e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.167622685432434,-0.0,-6.675878694295534e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.283555846195668e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.77603267529048e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,7.220545376185328e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.776031220098956e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,0.0004637326928786,284.996826171875,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.9425964355469,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,1.155232310295105,-0.0,-6.67099087081624e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.27546207094565e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,9.767509618541226e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.214249490061775e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.767508163349704e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0004633283824659,284.9981689453125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,1.1228344440460205,-0.0,-6.659362838945526e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.27546207094565e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,9.767509618541226e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,7.214249490061775e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.767508163349704e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0004633283824659,284.9981689453125,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183349609375,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413867942988,60.0,1.1228344440460205,-0.0,-6.659362838945526e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
