time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284580,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.268534631701186e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.760214743437244e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.208862371044233e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.760213288245724e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004629823670256,284.9994812011719,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,1.0885839462280271,-0.0,-6.649418793358566e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.268534631701186e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.760214743437244e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.208862371044233e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,9.760213288245724e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0004629823670256,284.9994812011719,294.1499938964844,286.7225646972656,282.4427795410156,287.0694580078125,286.89068603515625,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.010603480041027,0.0,0.0,0.0,-0.0069985990412533,60.0,1.0885839462280271,-0.0,-6.649418793358566e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.265769040212037e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,9.757302177604288e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,7.20671087037772e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.757300722412764e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004628441820386,285.0001220703125,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756408691406,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374642426085984e-09,0.0009872578084468,-0.0105131808668375,0.0,0.0,0.0,-0.0069815129972994,60.0,1.070918083190918,-0.0,-6.645450412179343e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.263482206733896e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.754893835633992e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,7.204931898741052e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.754893108038232e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0004627299786079,285.00079345703125,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.85992431640625,285.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461505505604245e-09,0.0009870141511783,-0.0104385307058691,0.0,0.0,0.0,-0.0069673880934715,60.0,1.0530153512954712,-0.0,-6.642170546911076e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.26091379369609e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,9.7521893621888e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.202934648375958e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.752187906997278e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004626016889233,285.0020751953125,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,1.0165348052978516,-0.0,-6.63848638282616e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.26091379369609e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,9.7521893621888e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.202934648375958e-05,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,9.752187906997278e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0004626016889233,285.0020751953125,294.1499938964844,286.617431640625,282.40972900390625,287.0554504394531,286.826171875,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,1.0165348052978516,-0.0,-6.63848638282616e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.261315426556394e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,9.752612095326184e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,7.203246786957607e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.752610640134662e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004626217414624,285.0033874511719,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.979463279247284,-0.0,-6.639061922442124e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.261315426556394e-05,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,9.752612095326184e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,7.203246786957607e-05,297.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.752610640134662e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004626217414624,285.0033874511719,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.78936767578125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.979463279247284,-0.0,-6.639061922442124e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.264927211916074e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.75641596596688e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.206056034192443e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.756414510775356e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0004628021852113,285.0046691894531,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136163559351e-09,0.0009871677029877,-0.0104856537654995,0.0,0.0,0.0,-0.006976303178817,60.0,0.9421607255935668,-0.0,-6.64424106844308e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.264927211916074e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.75641596596688e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.206056034192443e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,9.756414510775356e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0004628021852113,285.0046691894531,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364136163559351e-09,0.0009871677029877,-0.0104856537654995,0.0,0.0,0.0,-0.006976303178817,60.0,0.9421607255935668,-0.0,-6.64424106844308e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.27172222873196e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.763571142684668e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,7.211341289803386e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.763569687493144e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0004631415940821,285.0059814453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.9049215912818908,-0.0,-6.653989004234975e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.27172222873196e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.763571142684668e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,7.211341289803386e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.763569687493144e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0004631415940821,285.0059814453125,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.4487844519380815e-09,0.0009878914570435,-0.0107074351981282,0.0,0.0,0.0,-0.0070182662457227,60.0,0.9049215912818908,-0.0,-6.653989004234975e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.276291530113669e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.768382733454928e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,7.214894867502153e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,9.768382005859166e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0004633698554243,285.0066223144531,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.68408203125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057109154811315e-09,0.0009883781895041,-0.0108565837144851,0.0,0.0,0.0,-0.0070464871823787,60.0,0.886419951915741,-0.0,-6.660549445314248e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.281490929424764e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,9.7738578915596e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,7.218938844744116e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.773856436368078e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0004636295489035,285.0072631835937,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607666015625,285.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262800008058,0.0,0.0,0.0,-0.0070785959251224,60.0,0.8680235147476196,-0.0,-6.668016538924348e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.293787297792731e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.786806913325564e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,7.22850309102796e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.78680545813404e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0004642437852453,285.008544921875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,-0.0071545420214533,60.0,0.8317269682884216,-0.0,-6.685696263275531e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.293787297792731e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.786806913325564e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,7.22850309102796e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.78680545813404e-05,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0004642437852453,285.008544921875,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,-0.0071545420214533,60.0,0.8317269682884216,-0.0,-6.685696263275531e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.303429396823049e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.796960512176156e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,7.236002420540899e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.796959784580396e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004647254536394,285.0093994140625,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772399902344,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843803136367342e-09,0.000991269131191,-0.0117423748597502,0.0,0.0,0.0,-0.007214093580842,60.0,0.8075758218765259,-0.0,-6.699576005075869e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.308203152613714e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.801986743696034e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,7.239714614115655e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.801986016100273e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004649638722185,285.00982666015625,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.5605773925781,285.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903269346101524e-09,0.0009917776333168,-0.0118981730192899,0.0,0.0,0.0,-0.0072435736656188,60.0,0.7963407635688782,-0.0,-6.70645192712982e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.324144048150627e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.818773833103478e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.252113573485985e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.818772377911956e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0004657601821236,285.0111083984375,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101870037549361e-09,0.0009934757836163,-0.0124184852465987,0.0,0.0,0.0,-0.007342027965933,60.0,0.7619718313217163,-0.0,-6.72944153734534e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.324144048150627e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.818773833103478e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,7.252113573485985e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.818772377911956e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0004657601821236,285.0111083984375,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072021484375,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101870037549361e-09,0.0009934757836163,-0.0124184852465987,0.0,0.0,0.0,-0.007342027965933,60.0,0.7619718313217163,-0.0,-6.72944153734534e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.341154509456828e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,9.836686513153836e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.265343447215855e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.836685057962312e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004666098684538,285.0123596191406,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.31379118484665e-09,0.0009952880209311,-0.0129736848175525,0.0,0.0,0.0,-0.0074470867402851,60.0,0.7291004657745361,-0.0,-6.754016368404336e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.341154509456828e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,9.836686513153836e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.265343447215855e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.836685057962312e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0004666098684538,285.0123596191406,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.4523010253906,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.31379118484665e-09,0.0009952880209311,-0.0129736848175525,0.0,0.0,0.0,-0.0074470867402851,60.0,0.7291004657745361,-0.0,-6.754016368404336e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.349904576083644e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.845900785876438e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,7.272149377968162e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.845899330684917e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,0.0004670469497796,285.01300048828125,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.4245300292969,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962255135178,5.4228030954561746e-09,0.000996220158413,-0.0132592748850584,0.0,0.0,0.0,-0.0075011285953223,60.0,0.7133334279060364,-0.0,-6.766675397784638e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.35870411922224e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.8551667178981e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,7.278993143700063e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.85516599030234e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.000467486504931,285.0136413574219,294.1499938964844,286.1484375,282.267822265625,286.9535522460937,286.3966979980469,285.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324322900673906e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.6980034112930298,-0.0,-6.779417560665024e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.37621807679534e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.873610542854294e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.292615191545337e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.873609087662771e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004683613951783,285.0149230957031,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.6686826944351196,-0.0,-6.804815200212033e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.37621807679534e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.873610542854294e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.292615191545337e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,9.873609087662771e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004683613951783,285.0149230957031,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750633746970379e-09,0.0009990234393626,-0.0141181061044335,0.0,0.0,0.0,-0.0076636485755443,60.0,0.6686826944351196,-0.0,-6.804815200212033e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.39301899052225e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.891302761388944e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,7.305682811420411e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.89130130619742e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004692006332334,285.01617431640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872314453125,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008193785324,5.959950755141108e-09,0.0010008133249357,-0.0146664455533027,0.0,0.0,0.0,-0.0077674160711467,60.0,0.6417742967605591,-0.0,-6.829223764270864e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.39301899052225e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.891302761388944e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,7.305682811420411e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.89130130619742e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004692006332334,285.01617431640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872314453125,285.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008193785324,5.959950755141108e-09,0.0010008133249357,-0.0146664455533027,0.0,0.0,0.0,-0.0077674160711467,60.0,0.6417742967605591,-0.0,-6.829223764270864e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,9.408446203451604e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.90754779195413e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.317681593121961e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,9.907547064358369e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004699712444562,285.0174255371094,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152146347915277e-09,0.0010024568764492,-0.0151699222624301,0.0,0.0,0.0,-0.0078626964241266,60.0,0.6173518896102905,-0.0,-6.851673362007207e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,9.408446203451604e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.90754779195413e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.317681593121961e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,9.907547064358369e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004699712444562,285.0174255371094,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,285.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152146347915277e-09,0.0010024568764492,-0.0151699222624301,0.0,0.0,0.0,-0.0078626964241266,60.0,0.6173518896102905,-0.0,-6.851673362007207e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.421755385119468e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.92156274151057e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.32803309801966e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.921562013914809e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0004706360632553,285.0187072753906,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.18621826171875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317955048018575e-09,0.0010038748150691,-0.0156042668968439,0.0,0.0,0.0,-0.0079448949545621,60.0,0.5957661271095276,-0.0,-6.871071178693455e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.421755385119468e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,9.92156274151057e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,7.32803309801966e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,9.921562013914809e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0004706360632553,285.0187072753906,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.18621826171875,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317955048018575e-09,0.0010038748150691,-0.0156042668968439,0.0,0.0,0.0,-0.0079448949545621,60.0,0.5957661271095276,-0.0,-6.871071178693455e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.427320765098556e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.927424252964556e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,7.332362292800099e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,9.927422797773032e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004709140921477,285.0193176269531,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.1633605957031,285.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3872969136014035e-09,0.0010044678347185,-0.0157859083265066,0.0,0.0,0.0,-0.0079792710021138,60.0,0.5862957239151001,-0.0,-6.879191261077723e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.432176739210264e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,9.932537068380044e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,7.33613851480186e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.93253634078428e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004711566434707,285.0199584960937,294.1499938964844,285.9806213378906,282.2508850097656,286.8763427734375,286.1414794921875,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447790301677969e-09,0.0010049851844087,-0.0159443691372871,0.0,0.0,0.0,-0.008009260520339,60.0,0.5775209665298462,-0.0,-6.88627892486693e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.43904888117686e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.93977373582311e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.341483433265239e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.939773008227348e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0004714998940471,285.0212097167969,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517027527093,60.0,0.5627318024635315,-0.0,-6.896316051552277e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.43904888117686e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,9.93977373582311e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,7.341483433265239e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,9.939773008227348e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0004714998940471,285.0212097167969,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401375463654e-09,0.0010057173203676,-0.0161686241626739,0.0,0.0,0.0,-0.0080517027527093,60.0,0.5627318024635315,-0.0,-6.896316051552277e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.44143466767855e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.942286851583047e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,7.343339530052617e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.942285396391526e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004716191033367,285.02215576171875,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0751037597656,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563127818992598e-09,0.0010059715714305,-0.0162464920431375,0.0,0.0,0.0,-0.0080664400011301,60.0,0.5541577339172363,-0.0,-6.899802684756652e-08,0.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.050000000745058,9.441763540962712e-05,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.050000000745058,9.942632459569722e-05,298.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.050000000745058,7.343594916164875e-05,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.050000000745058,9.94263173197396e-05,298.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.050000000745058,0.000471635517897,285.0224609375,291.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672912597656,285.1571350097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219656972156e-09,0.0010060066124424,-0.0162572115659713,0.0,0.0,0.0,-0.0080684684216976,60.0,0.5518283843994141,-0.0,-6.900283011646027e-08,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6338165998458862,0.050000000745058,0.0408408716320991,298.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6338165998458862,0.050000000745058,0.0430074036121368,298.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6338165998458862,0.050000000745058,0.0317651219666004,297.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6338165998458862,0.050000000745058,0.0430074036121368,298.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.6338165998458862,0.050000000745058,0.2040085941553115,285.1384582519531,291.1499938964844,285.9458312988281,282.2752685546875,293.557861328125,295.4941101074219,285.2967834472656,1.0,0.1097031757235527,0.0700812265276908,0.0700812265276908,1.0,1.0,-0.4341606795787811,0.0001946197589859,0.4339660704135895,-0.1301773786544799,0.0,0.0,0.0,10.211864471435549,60.0,1118.5963134765625,-0.0,12.277292251586914,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
