time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286920,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.6314980387687683,0.050000000745058,0.0452355444431304,297.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.6314980387687683,0.050000000745058,0.0476352050900459,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.6314980387687683,0.050000000745058,0.035183198750019,297.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.6314980387687683,0.050000000745058,0.0476352050900459,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.6314980387687683,0.050000000745058,0.2259609103202819,285.84356689453125,291.1499938964844,285.9423217773437,282.28277587890625,294.5275573730469,298.0039978027344,286.4651184082031,1.0,0.1210905909538269,0.1401624530553817,0.1401624530553817,1.0,1.0,-0.481991559267044,0.0101580563932657,0.4718334972858429,-0.1319719851016998,0.0,0.0,0.0,12.503933906555176,60.0,2330.622802734375,-0.0,16.680273056030273,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0456802994012832,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0481035560369491,298.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0355291217565536,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0481035560369491,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.2281825542449951,287.89923095703125,291.1499938964844,285.9372863769531,282.2997131347656,294.48687744140625,298.0547180175781,288.27264404296875,1.0,0.1405951678752899,0.2803249061107635,0.2803249061107635,1.0,1.0,-0.4867327213287353,0.0445954650640487,0.4421372711658478,-0.0988335460424423,0.0,0.0,0.0,20.026826858520508,60.0,2268.171630859375,-0.0,23.188278198242188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,297.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0456802994012832,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0481035560369491,298.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0355291217565536,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.0481035560369491,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81646728515625,0.5710484385490417,0.050000000745058,0.2281825542449951,287.89923095703125,291.1499938964844,285.9372863769531,282.2997131347656,294.48687744140625,298.0547180175781,288.27264404296875,1.0,0.1405951678752899,0.2803249061107635,0.2803249061107635,1.0,1.0,-0.4867327213287353,0.0445954650640487,0.4421372711658478,-0.0988335460424423,0.0,0.0,0.0,20.026826858520508,60.0,2268.171630859375,-0.0,23.188278198242188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,297.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.5492666959762573,0.050000000745058,0.0458177365362644,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.5492666959762573,0.050000000745058,0.0482482835650444,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.5492666959762573,0.050000000745058,0.035636018961668,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.5492666959762573,0.050000000745058,0.0482482835650444,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273132324219,0.5492666959762573,0.050000000745058,0.2288690954446792,288.593994140625,291.1499938964844,285.9357604980469,282.3091735839844,294.4628601074219,298.0233764648437,288.9146728515625,1.0,0.148997351527214,0.350406140089035,0.350406140089035,1.0,1.0,-0.4881972670555115,0.0722961798310279,0.4159010946750641,-0.0716477707028389,0.0,0.0,0.0,23.701963424682617,60.0,2051.805419921875,-0.0,26.34041213989257,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,297.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5324471592903137,0.050000000745058,0.0459493063390255,297.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5324471592903137,0.050000000745058,0.0483868345618248,298.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5324471592903137,0.050000000745058,0.0357383489608764,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5324471592903137,0.050000000745058,0.0483868345618248,297.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488037109375,0.5324471592903137,0.050000000745058,0.2295263111591339,289.2080993652344,291.1499938964844,285.9349060058594,282.3193054199219,294.4405822753906,297.9989929199219,289.49957275390625,1.0,0.1565565913915634,0.480324923992157,0.480324923992157,0.9981973171234132,1.0,-0.4895994365215301,0.1340810805559158,0.3555183708667755,-0.0105248289182782,0.0,0.0,0.0,27.22763442993164,60.0,1841.806640625,-0.0,29.370630264282227,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.046188648790121,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0486388690769672,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0359245017170906,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0486388690769672,297.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.2307218611240387,290.20672607421875,291.1499938964844,285.93524169921875,282.3414611816406,293.0516662597656,297.96728515625,290.376220703125,1.0,0.1693791896104812,0.7401624321937561,0.7401624321937561,0.9945918917655944,1.0,-0.4921496212482452,0.2048188149929046,0.2873308062553406,0.0591481961309909,0.0,0.0,0.0,33.635520935058594,60.0,1157.2099609375,-0.0,34.935791015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.046188648790121,297.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0486388690769672,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0359245017170906,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.0486388690769672,297.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16680908203125,0.5096046924591064,0.050000000745058,0.2307218611240387,290.20672607421875,291.1499938964844,285.93524169921875,282.3414611816406,293.0516662597656,297.96728515625,290.376220703125,1.0,0.1693791896104812,0.7401624321937561,0.7401624321937561,0.9945918917655944,1.0,-0.4921496212482452,0.2048188149929046,0.2873308062553406,0.0591481961309909,0.0,0.0,0.0,33.635520935058594,60.0,1157.2099609375,-0.0,34.935791015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,297.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.0463926084339618,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.048853650689125,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.0360831394791603,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.048853650689125,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.2317406982183456,290.7655334472656,291.1499938964844,285.9383239746094,282.3661804199219,292.7297058105469,297.950439453125,290.8866577148437,1.0,0.1795399487018585,1.0,1.0,0.990986466407776,1.0,-0.4943229854106903,0.2154822051525116,0.2788407802581787,0.0690430328249931,0.0,0.0,0.0,39.08898162841797,60.0,735.85595703125,-0.0,39.7322998046875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,297.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.0463926084339618,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.048853650689125,298.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.0360831394791603,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.048853650689125,297.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.4954887330532074,0.050000000745058,0.2317406982183456,290.7655334472656,291.1499938964844,285.9383239746094,282.3661804199219,292.7297058105469,297.950439453125,290.8866577148437,1.0,0.1795399487018585,1.0,1.0,0.990986466407776,1.0,-0.4943229854106903,0.2154822051525116,0.2788407802581787,0.0690430328249931,0.0,0.0,0.0,39.08898162841797,60.0,735.85595703125,-0.0,39.7322998046875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0465614423155784,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0490314438939094,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.036214455962181,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0490314438939094,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.2325840443372726,291.2196655273437,290.6499938964844,285.9442443847656,282.3934631347656,292.7135009765625,297.9423217773437,291.32086181640625,1.0,0.1875022500753402,1.0,1.0,0.9903839826583862,1.0,-0.4961220622062683,0.2164256125688552,0.2796964347362518,0.0693105906248092,0.0,0.0,0.0,43.60142135620117,48.0,541.8961181640625,-0.0,43.73472213745117,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0465614423155784,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0490314438939094,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.036214455962181,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.0490314438939094,297.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4858045876026153,0.050000000745058,0.2325840443372726,291.2196655273437,290.6499938964844,285.9442443847656,282.3934631347656,292.7135009765625,297.9423217773437,291.32086181640625,1.0,0.1875022500753402,1.0,1.0,0.9903839826583862,1.0,-0.4961220622062683,0.2164256125688552,0.2796964347362518,0.0693105906248092,0.0,0.0,0.0,43.60142135620117,48.0,541.8961181640625,-0.0,43.73472213745117,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.4835495948791504,0.050000000745058,0.0466030016541481,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.4835495948791504,0.050000000745058,0.0490752048790454,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.4835495948791504,0.050000000745058,0.0362467803061008,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.4835495948791504,0.050000000745058,0.0490752048790454,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4412841796875,0.4835495948791504,0.050000000745058,0.2327916473150253,291.4591369628906,290.6499938964844,285.9493713378906,282.4117431640625,292.7132873535156,297.9402770996094,291.5455627441406,1.0,0.1890445202589035,1.0,1.0,0.9900084137916564,1.0,-0.4965651035308838,0.2166712880134582,0.2798938155174255,0.069286435842514,0.0,0.0,0.0,44.71113967895508,48.0,454.6134643554688,-0.0,44.723392486572266,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,297.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56988525390625,0.4835156202316284,0.050000000745058,0.0466036312282085,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56988525390625,0.4835156202316284,0.050000000745058,0.0490758679807186,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.56988525390625,0.4835156202316284,0.050000000745058,0.0362472683191299,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56988525390625,0.4835156202316284,0.050000000745058,0.0490758679807186,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.56988525390625,0.4835156202316284,0.050000000745058,0.2327947914600372,291.5860595703125,290.1499938964844,285.9530029296875,282.4232482910156,292.7137756347656,297.9398803710937,291.6640625,1.0,0.1889461874961853,1.0,1.0,0.9897814393043518,1.0,-0.4965718984603882,0.2167102843523025,0.2798616290092468,0.0692200660705566,0.0,0.0,0.0,44.726959228515625,36.0,408.8097839355469,-0.0,44.737552642822266,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.4847276210784912,0.050000000745058,0.0465812347829341,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.4847276210784912,0.050000000745058,0.049052283167839,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.4847276210784912,0.050000000745058,0.0362298488616943,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.4847276210784912,0.050000000745058,0.049052283167839,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.4847276210784912,0.050000000745058,0.2326828986406326,291.7355041503906,290.1499938964844,285.9584655761719,282.4390869140625,292.7149963378906,297.9400939941406,291.803466796875,1.0,0.1877527385950088,1.0,1.0,0.989480197429657,1.0,-0.4963333010673523,0.2166578918695449,0.2796754240989685,0.0690834745764732,0.0,0.0,0.0,44.12661743164063,36.0,354.93829345703125,-0.0,44.20259094238281,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,297.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.487227588891983,0.050000000745058,0.0465355142951011,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.487227588891983,0.050000000745058,0.0490041375160217,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.487227588891983,0.050000000745058,0.0361942872405052,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.487227588891983,0.050000000745058,0.0490041375160217,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.487227588891983,0.050000000745058,0.2324545234441757,291.8656311035156,289.6499938964844,285.96466064453125,282.45556640625,292.7164001464844,297.9410095214844,291.9248046875,1.0,0.1854729950428009,1.0,1.0,0.9876226782798768,1.0,-0.4958462119102478,0.2165227383375167,0.2793234586715698,0.0689205452799797,0.0,0.0,0.0,42.90257263183594,25.0,308.063232421875,-0.0,43.11332321166992,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0463948883116245,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0488560535013675,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0360849127173423,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0488560535013675,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.2317520827054977,292.0772705078125,289.1499938964844,285.9792785644531,282.4903869628906,292.7203674316406,297.94415283203125,292.1221618652344,1.0,0.1785128563642501,1.0,1.0,0.9839075207710266,1.0,-0.494347870349884,0.216034933924675,0.2783129215240478,0.0684981942176818,0.0,0.0,0.0,39.13921356201172,25.0,232.04052734375,-0.0,39.77721786499024,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,297.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0463948883116245,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0488560535013675,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0360849127173423,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.0488560535013675,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0679626464844,0.4953494071960449,0.050000000745058,0.2317520827054977,292.0772705078125,289.1499938964844,285.9792785644531,282.4903869628906,292.7203674316406,297.94415283203125,292.1221618652344,1.0,0.1785128563642501,1.0,1.0,0.9839075207710266,1.0,-0.494347870349884,0.216034933924675,0.2783129215240478,0.0684981942176818,0.0,0.0,0.0,39.13921356201172,25.0,232.04052734375,-0.0,39.77721786499024,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,297.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2101135253906,0.5120167136192322,0.050000000745058,0.046158593147993,297.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2101135253906,0.5120167136192322,0.050000000745058,0.0486072190105915,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2271423339844,0.7517412900924683,0.1735365390777588,0.1047380492091178,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2101135253906,0.5120167136192322,0.050000000745058,0.0486072190105915,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2101135253906,0.5120167136192322,0.050000000745058,0.2305717170238495,292.220458984375,289.1499938964844,285.99383544921875,282.52154541015625,292.7384033203125,297.9480285644531,292.2607727050781,1.0,0.1749809980392456,1.0,1.0,0.9807868003845216,1.0,-0.5744151473045349,0.2503235042095184,0.3240916430950165,0.0835415869951248,0.0,0.0,0.0,33.450103759765625,25.0,196.9304656982422,-0.0,43.45281600952149,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,297.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2388000488281,0.514905571937561,0.050000000745058,0.0461243987083435,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2388000488281,0.514905571937561,0.050000000745058,0.0485712103545665,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2587890625,0.7807615399360657,0.1740822792053222,0.1155619695782661,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2388000488281,0.514905571937561,0.050000000745058,0.0485712103545665,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2388000488281,0.514905571937561,0.050000000745058,0.2304009199142456,292.2505187988281,288.6499938964844,285.9968566894531,282.5276794433594,292.74578857421875,297.9488525390625,292.29010009765625,1.0,0.1745528131723404,1.0,1.0,0.9801924228668212,1.0,-0.5870864391326904,0.2556800246238708,0.3314063847064972,0.0861833617091178,0.0,0.0,0.0,32.64311981201172,25.0,195.2447967529297,-0.0,44.094722747802734,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,297.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0460478067398071,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0484905578196048,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4095153808594,0.812465488910675,0.1799129098653793,0.1252351254224777,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0484905578196048,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.2300183176994323,292.4039001464844,288.1499938964844,286.0175170898437,282.5674133300781,292.7438049316406,297.9519348144531,292.4273681640625,1.0,0.1718399673700332,1.0,1.0,0.9378864765167236,1.0,-0.5979602336883545,0.2612581551074981,0.3367020487785339,0.0892300829291343,0.0,0.0,0.0,30.69056701660156,25.0,151.10006713867188,-0.0,43.36223220825195,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,297.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0460478067398071,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0484905578196048,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4095153808594,0.812465488910675,0.1799129098653793,0.1252351254224777,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.0484905578196048,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.5219615697860718,0.050000000745058,0.2300183176994323,292.4039001464844,288.1499938964844,286.0175170898437,282.5674133300781,292.7438049316406,297.9519348144531,292.4273681640625,1.0,0.1718399673700332,1.0,1.0,0.9378864765167236,1.0,-0.5979602336883545,0.2612581551074981,0.3367020487785339,0.0892300829291343,0.0,0.0,0.0,30.69056701660156,25.0,151.10006713867188,-0.0,43.36223220825195,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4610900878906,0.5255110263824463,0.151392713189125,0.0460125394165515,297.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4610900878906,0.5255110263824463,0.050000000745058,0.0484534204006195,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4721984863281,0.8242887258529663,0.1855039745569229,0.1287837773561477,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4610900878906,0.5255110263824463,0.050000000745058,0.0484534204006195,297.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4610900878906,0.5255110263824463,0.050000000745058,0.2298421561717987,292.46783447265625,288.1499938964844,286.0319519042969,282.5934143066406,292.7358093261719,297.9531555175781,292.4859619140625,1.0,0.1704721450805664,1.0,1.0,0.9115160703659058,1.0,-0.6018758416175842,0.2637369036674499,0.3381389379501343,0.0907124280929565,0.0,0.0,0.0,29.781274795532227,25.0,121.36067199707033,-0.0,42.875919342041016,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5004272460937,0.9695367813110352,0.1535840928554535,0.1183356419205665,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4922790527344,0.7014423608779907,0.050000000745058,0.0476328693330287,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5009765625,0.8746389746665955,0.1901391297578811,0.0691693648695945,297.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4922790527344,0.7014423608779907,0.050000000745058,0.0476328693330287,297.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.49920654296875,0.9221593737602234,0.1515165567398071,0.5159752368927002,292.5018005371094,287.6499938964844,286.041259765625,282.6095886230469,292.749755859375,297.950927734375,292.5256042480469,1.0,0.1752315312623977,1.0,1.0,0.895580530166626,1.0,-0.94479238986969,0.4109411537647247,0.5338512063026428,0.174960657954216,0.0,0.0,0.0,12.437237739562988,45.0,123.4015655517578,-0.0,68.84135437011719,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,297.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5761413574219,0.8851250410079956,0.1558014899492263,0.0957522764801979,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5767822265625,0.9499396681785583,0.1461623758077621,0.1221794858574867,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5761413574219,0.8851250410079956,0.1992372125387191,0.0744739919900894,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5644836425781,0.6919105052947998,0.050000000745058,0.0476486161351203,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5762634277344,0.8851250410079956,0.1537721157073974,0.4783024489879608,292.5786437988281,287.6499938964844,286.0542907714844,282.631591796875,292.7342224121094,297.9227600097656,292.5910949707031,1.0,0.1816762089729309,1.0,1.0,0.8744276165962219,1.0,-0.9822127223014832,0.4299327135086059,0.5522800087928772,0.1826090961694717,0.0,0.0,0.0,13.230130195617676,45.0,117.99183654785156,-0.0,75.87455749511719,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088562011719,0.8850353956222534,0.1584032922983169,0.0956915691494941,297.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.8850353956222534,0.1474761664867401,0.1007678210735321,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088562011719,0.8850353956222534,0.207066610455513,0.0744267776608467,297.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6089172363281,0.9356856346130372,0.1379462778568267,0.1173575893044471,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088562011719,0.8850353956222534,0.1567763537168502,0.477999210357666,292.6097717285156,287.1499938964844,286.068115234375,282.6541748046875,292.6392517089844,297.9072570800781,292.6121520996094,1.0,0.1904268115758896,1.0,1.0,0.7830141186714172,1.0,-1.0361124277114868,0.4624861776828766,0.5736262202262878,0.2060576230287552,0.0,0.0,0.0,13.898212432861328,65.0,65.19132995605469,-0.0,87.91433715820312,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.50177001953125,0.897976815700531,0.1637445092201233,0.1047252714633941,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4979553222656,0.9832445979118348,0.1519404798746109,0.1422099322080612,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.50177001953125,0.897976815700531,0.2200121730566024,0.0814529880881309,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.49853515625,0.9578115344047546,0.1384620368480682,0.1310887783765792,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.50177001953125,0.897976815700531,0.1624833941459655,0.5231243968009949,292.4950256347656,287.1499938964844,286.0980224609375,282.7009582519531,291.9920959472656,297.87860107421875,292.4605712890625,1.0,0.2140838950872421,1.0,1.0,0.6010532379150391,1.0,-1.176522135734558,0.5939782857894897,0.5825438499450684,0.3098612427711487,0.0,0.0,0.0,16.317380905151367,65.0,-230.383544921875,-0.0,125.3952407836914,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.50030517578125,0.8978410959243774,0.1637685000896453,0.1046264469623565,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.49639892578125,0.9820916652679444,0.1519493907690048,0.1415635198354721,298.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.50030517578125,0.8978410959243774,0.2200669646263122,0.081376127898693,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4970397949219,0.9579941630363464,0.1384684443473816,0.1310933381319046,297.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.50030517578125,0.8978410959243774,0.1625084728002548,0.5226307511329651,292.4934997558594,286.6499938964844,286.0981750488281,282.7012023925781,291.986328125,297.8784484863281,292.4587097167969,1.0,0.2142178267240524,1.0,1.0,0.6001872420310974,1.0,-1.1776392459869385,0.5951817035675049,0.5824576020240784,0.3106871247291565,0.0,0.0,0.0,16.324180603027344,85.0,-232.917709350586,-0.0,125.41764068603516,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506103515625,0.9208759665489196,0.1670618504285812,0.1200244426727294,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7402038574219,0.9697200059890748,0.15366792678833,0.1454017907381057,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.9167729020118712,0.2295641303062439,0.0922768861055374,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.9374995231628418,0.1397246122360229,0.1323486268520355,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456359863281,0.9485705494880676,0.1661104708909988,0.6475765109062195,291.7240905761719,286.1499938964844,286.1314392089844,282.7505798339844,290.0921630859375,297.8204650878906,291.6054992675781,1.0,0.2458862215280532,1.0,1.0,0.4173603355884552,1.0,-1.3634926080703735,0.9133116006851196,0.4501809775829315,0.5919893383979797,0.0,0.0,0.0,20.091800689697266,105.0,-1114.598876953125,-0.0,190.923568725586,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7506103515625,0.9208759665489196,0.1670618504285812,0.1200244426727294,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7402038574219,0.9697200059890748,0.15366792678833,0.1454017907381057,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.75115966796875,0.9167729020118712,0.2295641303062439,0.0922768861055374,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7467041015625,0.9374995231628418,0.1397246122360229,0.1323486268520355,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7456359863281,0.9485705494880676,0.1661104708909988,0.6475765109062195,291.7240905761719,286.1499938964844,286.1314392089844,282.7505798339844,290.0921630859375,297.8204650878906,291.6054992675781,1.0,0.2458862215280532,1.0,1.0,0.4173603355884552,1.0,-1.3634926080703735,0.9133116006851196,0.4501809775829315,0.5919893383979797,0.0,0.0,0.0,20.091800689697266,105.0,-1114.598876953125,-0.0,190.923568725586,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094055175781,0.920991837978363,0.1636304855346679,0.1490398198366165,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11285400390625,0.8966960906982422,0.153112918138504,0.1458199769258499,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960388183594,0.9722613096237184,0.2334422916173935,0.1343979835510254,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.8674511909484863,0.1386608630418777,0.1322798132896423,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.110595703125,0.9203215837478638,0.1641172468662262,0.7430862784385681,290.0838623046875,286.1499938964844,286.1679992675781,282.80230712890625,287.9660949707031,297.766357421875,289.9443359375,1.0,0.2841314077377319,1.0,1.0,0.2504161894321441,1.0,-1.5655784606933594,1.3301445245742798,0.2354339808225631,0.9544475078582764,0.0,0.0,0.0,27.273828506469727,125.0,-1989.8277587890625,-0.0,291.1504821777344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094055175781,0.920991837978363,0.1636304855346679,0.1490398198366165,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11285400390625,0.8966960906982422,0.153112918138504,0.1458199769258499,298.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0960388183594,0.9722613096237184,0.2334422916173935,0.1343979835510254,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.122314453125,0.8674511909484863,0.1386608630418777,0.1322798132896423,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.110595703125,0.9203215837478638,0.1641172468662262,0.7430862784385681,290.0838623046875,286.1499938964844,286.1679992675781,282.80230712890625,287.9660949707031,297.766357421875,289.9443359375,1.0,0.2841314077377319,1.0,1.0,0.2504161894321441,1.0,-1.5655784606933594,1.3301445245742798,0.2354339808225631,0.9544475078582764,0.0,0.0,0.0,27.273828506469727,125.0,-1989.8277587890625,-0.0,291.1504821777344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133361816406,0.7311509847640991,0.155652105808258,0.1433422416448593,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5174865722656,0.7205691933631897,0.1492158770561218,0.1440124660730362,297.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4879150390625,0.8216094374656677,0.2233761847019195,0.1589502990245819,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52703857421875,0.6956158876419067,0.1340547204017639,0.1298825740814209,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7344098687171936,0.158438503742218,0.7264236807823181,288.4864501953125,286.1499938964844,286.20709228515625,282.8553161621094,286.32281494140625,297.6263122558594,288.3533630371094,1.0,0.3168505728244781,1.0,1.0,0.0867220014333725,1.0,-1.5634193420410156,1.5525736808776855,0.0108456229791045,1.1910464763641355,0.0,0.0,0.0,57.15936279296875,125.0,-2194.22705078125,-0.0,370.0011291503906,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808654785156,0.7291505932807922,0.1554903984069824,0.1432231664657592,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48504638671875,0.7186406850814819,0.149116113781929,0.1439532786607742,297.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552001953125,0.8193562626838684,0.2232050746679306,0.1588378548622131,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49468994140625,0.6934824585914612,0.1339379698038101,0.1298083364963531,297.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47967529296875,0.7324516773223877,0.1583069264888763,0.7259941101074219,288.45367431640625,286.1499938964844,286.2078857421875,282.8563842773437,286.3046264648437,297.62371826171875,288.3202514648437,1.0,0.3174288868904114,1.0,1.0,0.0834720656275749,1.0,-1.5624655485153198,1.5535993576049805,0.0088662579655647,1.1922664642333984,0.0,0.0,0.0,57.79738998413086,113.0,-2195.73486328125,-0.0,371.2098083496094,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7813720703125,0.6906539797782898,0.1513564139604568,0.1399951130151748,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.6816206574440002,0.1464072167873382,0.1420721262693405,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7647705078125,0.7774667143821716,0.2191623300313949,0.156127855181694,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903747558594,0.6563941836357117,0.1307782977819442,0.1275184154510498,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.6955756545066833,0.154804989695549,0.713391900062561,287.7638244628906,286.1499938964844,286.2290954589844,282.8843078613281,286.22760009765625,297.560791015625,287.6903686523437,1.0,0.3269268572330475,1.0,1.0,0.0,1.0,-1.5352039337158203,1.5352002382278442,3.7582913137157448e-06,1.1795704364776611,0.0,0.0,0.0,70.3863525390625,113.0,-1875.6956787109373,-0.0,390.240234375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
