time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288960,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134216308594,0.6652052402496338,0.1477629393339157,0.1368656903505325,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.6584886312484741,0.1438328474760055,0.1399392634630203,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4031677246094,0.7526249885559082,0.2161201536655426,0.1539277285337448,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.41864013671875,0.6345048546791077,0.1277177929878235,0.124942198395729,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41265869140625,0.6706583499908447,0.1514969319105148,0.6998453140258789,287.4027099609375,286.1499938964844,286.2511291503906,282.9128112792969,286.2494812011719,297.5082702636719,287.3551330566406,1.0,0.3331188261508941,1.0,1.0,0.0,1.0,-1.5068871974945068,1.506885290145874,1.869569700829743e-06,1.1571005582809448,0.0,0.0,0.0,79.6961898803711,101.0,-1418.169921875,-0.0,399.5081176757813,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.6398280262947083,0.1426397413015365,0.1320836544036865,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.6356159448623657,0.1398425251245498,0.1362280994653701,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.7297590970993042,0.2126545757055282,0.1512624770402908,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647216796875,0.6105933785438538,0.1226640865206718,0.1202565729618072,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.6449125409126282,0.1461997628211975,0.6761748194694519,286.955322265625,286.1499938964844,286.2978210449219,282.97149658203125,286.29595947265625,297.4273681640625,286.927490234375,1.0,0.3380508124828338,1.0,1.0,0.0,1.0,-1.4594415426254272,1.459439754486084,1.7622227233005106e-06,1.119350790977478,0.0,0.0,0.0,90.06112670898438,89.0,-791.2100830078125,-0.0,400.9490356445313,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9616394042969,0.6398280262947083,0.1426397413015365,0.1320836544036865,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.6356159448623657,0.1398425251245498,0.1362280994653701,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.7297590970993042,0.2126545757055282,0.1512624770402908,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647216796875,0.6105933785438538,0.1226640865206718,0.1202565729618072,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.6449125409126282,0.1461997628211975,0.6761748194694519,286.955322265625,286.1499938964844,286.2978210449219,282.97149658203125,286.29595947265625,297.4273681640625,286.927490234375,1.0,0.3380508124828338,1.0,1.0,0.0,1.0,-1.4594415426254272,1.459439754486084,1.7622227233005106e-06,1.119350790977478,0.0,0.0,0.0,90.06112670898438,89.0,-791.2100830078125,-0.0,400.9490356445313,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72430419921875,0.631870448589325,0.139763742685318,0.1292126625776291,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7244873046875,0.6285867094993591,0.1375153064727783,0.1338199377059936,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205505371094,0.724213719367981,0.2114650607109069,0.1501960456371307,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.6004461646080017,0.1192783191800117,0.1168561577796936,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7240295410156,0.6362521648406982,0.1428029984235763,0.6597768068313599,286.7206115722656,286.1499938964844,286.34381103515625,283.02752685546875,286.341796875,297.37841796875,286.7044677734375,1.0,0.3365785479545593,1.0,1.0,0.0,1.0,-1.4280500411987305,1.4280483722686768,1.693434796834481e-06,1.0943516492843628,0.0,0.0,0.0,92.19872283935548,89.0,-451.1881408691406,-0.0,390.1317443847656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.6316016316413879,0.1395766288042068,0.1290162801742553,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.6283713579177856,0.1373627036809921,0.1336516290903091,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.7241755723953247,0.2114248126745224,0.1501461118459701,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.5999951958656311,0.1190341413021087,0.1166006550192833,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70916748046875,0.6359191536903381,0.1425651907920837,0.6585778594017029,286.7059020996094,286.1499938964844,286.3479309082031,283.0325012207031,286.3459167480469,297.3751220703125,286.6905517578125,1.0,0.3362556993961334,1.0,1.0,0.0,1.0,-1.425805687904358,1.4258040189743042,1.6885854847714654e-06,1.0925644636154177,0.0,0.0,0.0,92.13401794433594,77.0,-428.8853454589844,-0.0,388.8404235839844,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794982910156,0.6323968768119812,0.1378820985555648,0.1271109282970428,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.6296308636665344,0.1359771937131881,0.1319928020238876,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.7281046509742737,0.211540088057518,0.1499364525079727,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.5989397168159485,0.116541638970375,0.1138780862092971,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.6359042525291443,0.1402280926704406,0.646203875541687,286.5777893066406,286.1499938964844,286.4015808105469,283.0957336425781,286.3993835449219,297.34326171875,286.5704650878906,1.0,0.3303103446960449,1.0,1.0,0.0,1.0,-1.4031476974487305,1.4031460285186768,1.6401447737734998e-06,1.0745289325714111,0.0,0.0,0.0,88.8539810180664,65.0,-217.7117462158203,-0.0,369.6960144042969,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794982910156,0.6323968768119812,0.1378820985555648,0.1271109282970428,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.57958984375,0.6296308636665344,0.1359771937131881,0.1319928020238876,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777282714844,0.7281046509742737,0.211540088057518,0.1499364525079727,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.5989397168159485,0.116541638970375,0.1138780862092971,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.6359042525291443,0.1402280926704406,0.646203875541687,286.5777893066406,286.1499938964844,286.4015808105469,283.0957336425781,286.3993835449219,297.34326171875,286.5704650878906,1.0,0.3303103446960449,1.0,1.0,0.0,1.0,-1.4031476974487305,1.4031460285186768,1.6401447737734998e-06,1.0745289325714111,0.0,0.0,0.0,88.8539810180664,65.0,-217.7117462158203,-0.0,369.6960144042969,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257873535156,0.6391902565956116,0.1370969414710998,0.1259990483522415,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.6365906000137329,0.1353374719619751,0.1309922933578491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.738260805606842,0.2124618589878082,0.1502746492624282,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.526123046875,0.6045206785202026,0.1149032339453697,0.1119117960333824,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257568359375,0.6419496536254883,0.1388404369354248,0.6379064917564392,286.52520751953125,286.1499938964844,286.4574279785156,283.15966796875,286.455078125,297.3238525390625,286.5228271484375,1.0,0.3219879865646362,1.0,1.0,0.0,1.0,-1.3886938095092771,1.3886921405792236,1.6097457091746037e-06,1.0630438327789309,0.0,0.0,0.0,82.48542785644531,65.0,-95.51264190673828,-0.0,347.6395263671875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.6394140720367432,0.1370863765478134,0.125979796051979,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5251770019531,0.6368152499198914,0.1353289633989334,0.1309745758771896,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.7385671734809875,0.2124906033277511,0.150287389755249,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255126953125,0.6047179102897644,0.1148722767829895,0.1118723526597023,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.525146484375,0.642156720161438,0.1388162076473236,0.6377479434013367,286.52459716796875,286.25,286.4587707519531,283.16119384765625,286.4564208984375,297.323486328125,286.5223083496094,1.0,0.3217699229717254,1.0,1.0,0.0,1.0,-1.3884270191192627,1.388425350189209,1.6091884162960923e-06,1.0628321170806885,0.0,0.0,0.0,82.3090591430664,53.0,-93.33816528320312,-0.0,347.0972900390625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6449804902076721,0.1369245648384094,0.125620350241661,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6423699855804443,0.1352002620697021,0.1306391656398773,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5167236328125,0.7459851503372192,0.2131757885217666,0.1506048887968063,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169982910156,0.6096433401107788,0.1142648607492446,0.1110741421580314,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.6473639011383057,0.1383617371320724,0.6346166729927063,286.5167541503906,286.25,286.4887084960937,283.1947631835937,286.4862670898437,297.3164978027344,286.5162353515625,1.0,0.3168263435363769,1.0,1.0,0.0,1.0,-1.3832557201385498,1.3832541704177856,1.5984152241799163e-06,1.0587331056594849,0.0,0.0,0.0,78.25598907470703,53.0,-51.57719421386719,-0.0,335.1324462890625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.6519692540168762,0.1368807703256607,0.1253652125597,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.6492936015129089,0.135169431567192,0.1303922981023788,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.7549555897712708,0.2139614671468734,0.1509911268949508,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.615655243396759,0.1137741729617118,0.1103832721710205,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.6539952158927917,0.1380342841148376,0.6320498585700989,286.5179138183594,286.3500061035156,286.5195617675781,283.2288818359375,286.5170593261719,297.3108825683594,286.5188293457031,1.0,0.3115393221378326,1.0,1.0,0.0,1.0,-1.3792051076889038,1.3792035579681396,1.5900168364169076e-06,1.0555294752120972,0.0,0.0,0.0,73.84841918945312,41.0,-19.15389442443848,-0.0,322.9256896972656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.6708070039749146,0.1370630860328674,0.1250956058502197,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.6678912043571472,0.1353309154510498,0.130103200674057,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7782588005065918,0.2157505303621292,0.1519139558076858,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.6304896473884583,0.1130641922354698,0.1092547923326492,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.6720649600028992,0.1376685351133346,0.6282180547714233,286.5402526855469,286.45001220703125,286.5840148925781,283.2987365722656,286.5813293457031,297.30255126953125,286.543212890625,1.0,0.3001384139060974,1.0,1.0,0.0,1.0,-1.3736863136291504,1.3736847639083862,1.5786398535055923e-06,1.0511841773986816,0.0,0.0,0.0,64.30770111083984,29.0,26.14745140075684,-0.0,298.139892578125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.6708070039749146,0.1370630860328674,0.1250956058502197,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.6678912043571472,0.1353309154510498,0.130103200674057,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7782588005065918,0.2157505303621292,0.1519139558076858,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.6304896473884583,0.1130641922354698,0.1092547923326492,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.6720649600028992,0.1376685351133346,0.6282180547714233,286.5402526855469,286.45001220703125,286.5840148925781,283.2987365722656,286.5813293457031,297.30255126953125,286.543212890625,1.0,0.3001384139060974,1.0,1.0,0.0,1.0,-1.3736863136291504,1.3736847639083862,1.5786398535055923e-06,1.0511841773986816,0.0,0.0,0.0,64.30770111083984,29.0,26.14745140075684,-0.0,298.139892578125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.6975829005241394,0.1375168114900589,0.1250665783882141,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.6943947076797485,0.1357080787420272,0.1300150156021118,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.8100858926773071,0.2177338153123855,0.1529726684093475,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.6516005992889404,0.1126225292682647,0.1083804592490196,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.6979453563690186,0.1375792771577835,0.625648021697998,286.58135986328125,286.54998779296875,286.65216064453125,283.3707275390625,286.6493225097656,297.2959289550781,286.585693359375,1.0,0.2878445088863373,1.0,1.0,0.0,1.0,-1.370680809020996,1.370679259300232,1.5724906461400678e-06,1.0488426685333252,0.0,0.0,0.0,54.16637420654297,25.0,54.58919143676758,-0.0,273.1876525878906,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.6975829005241394,0.1375168114900589,0.1250665783882141,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.6943947076797485,0.1357080787420272,0.1300150156021118,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.8100858926773071,0.2177338153123855,0.1529726684093475,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.6516005992889404,0.1126225292682647,0.1083804592490196,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.6979453563690186,0.1375792771577835,0.625648021697998,286.58135986328125,286.54998779296875,286.65216064453125,283.3707275390625,286.6493225097656,297.2959289550781,286.585693359375,1.0,0.2878445088863373,1.0,1.0,0.0,1.0,-1.370680809020996,1.370679259300232,1.5724906461400678e-06,1.0488426685333252,0.0,0.0,0.0,54.16637420654297,25.0,54.58919143676758,-0.0,273.1876525878906,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.7253818511962891,0.1381863057613372,0.1253097206354141,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339111328125,0.7222719192504883,0.1362278163433075,0.1301461309194564,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.8419253826141357,0.2198273986577987,0.154172271490097,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.6766024231910706,0.1123647317290306,0.1077670305967331,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.7247922420501709,0.1376692503690719,0.6243073344230652,286.63507080078125,286.6499938964844,286.7240600585937,283.4448547363281,286.7210693359375,297.28973388671875,286.6403503417969,1.0,0.2777766585350036,1.0,1.0,0.0,1.0,-1.370223045349121,1.370221495628357,1.571591724314203e-06,1.048524260520935,0.0,0.0,0.0,45.78977584838867,25.0,73.27591705322266,-0.0,253.4663543701172,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.7253818511962891,0.1381863057613372,0.1253097206354141,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339111328125,0.7222719192504883,0.1362278163433075,0.1301461309194564,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352233886719,0.8419253826141357,0.2198273986577987,0.154172271490097,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.6766024231910706,0.1123647317290306,0.1077670305967331,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.7247922420501709,0.1376692503690719,0.6243073344230652,286.63507080078125,286.6499938964844,286.7240600585937,283.4448547363281,286.7210693359375,297.28973388671875,286.6403503417969,1.0,0.2777766585350036,1.0,1.0,0.0,1.0,-1.370223045349121,1.370221495628357,1.571591724314203e-06,1.048524260520935,0.0,0.0,0.0,45.78977584838867,25.0,73.27591705322266,-0.0,253.4663543701172,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.696533203125,0.749848484992981,0.1389833241701126,0.1257749646902084,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.7462529540061951,0.1368342489004135,0.1304636299610138,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.8731067776679993,0.2219695299863815,0.1554834395647049,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.7008522748947144,0.1122266426682472,0.1073730811476707,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7481997013092041,0.1378658264875412,0.6239571571350098,286.6977844238281,286.75,286.7997436523437,283.5210876464844,286.7966003417969,297.2850341796875,286.7037658691406,1.0,0.270643800497055,1.0,1.0,0.0,1.0,-1.3718425035476685,1.3718409538269043,1.5749716339996669e-06,1.049858808517456,0.0,0.0,0.0,39.79303359985352,25.0,86.34966278076172,-0.0,240.11415100097656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.696533203125,0.749848484992981,0.1389833241701126,0.1257749646902084,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.7462529540061951,0.1368342489004135,0.1304636299610138,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.8731067776679993,0.2219695299863815,0.1554834395647049,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.7008522748947144,0.1122266426682472,0.1073730811476707,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7481997013092041,0.1378658264875412,0.6239571571350098,286.6977844238281,286.75,286.7997436523437,283.5210876464844,286.7966003417969,297.2850341796875,286.7037658691406,1.0,0.270643800497055,1.0,1.0,0.0,1.0,-1.3718425035476685,1.3718409538269043,1.5749716339996669e-06,1.049858808517456,0.0,0.0,0.0,39.79303359985352,25.0,86.34966278076172,-0.0,240.11415100097656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73052978515625,0.7618799209594727,0.1394121050834655,0.126063197851181,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.7579347491264343,0.1371590793132782,0.1306713968515396,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320556640625,0.8883948922157288,0.2230474054813385,0.1561648696660995,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72955322265625,0.7120388150215149,0.1121896505355835,0.1072355359792709,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.7596099972724915,0.1379894465208053,0.6240359544754028,286.7318115234375,286.75,286.8390197753906,283.5599670410156,286.8357849121094,297.2830505371094,286.73809814453125,1.0,0.2678965926170349,1.0,1.0,0.0,1.0,-1.3731850385665894,1.3731834888458252,1.5777618500578685e-06,1.0509493350982666,0.0,0.0,0.0,37.46269989013672,25.0,91.57088470458984,-0.0,235.19235229492188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660827636719,0.7737430334091187,0.1398568451404571,0.1263797432184219,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659912109375,0.7694495916366577,0.1374953240156173,0.1309043318033218,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676696777344,0.9031949043273926,0.2241268903017044,0.1568579822778701,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.7219046354293823,0.1121702790260315,0.10712930560112,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.770816445350647,0.1381255686283111,0.6242411732673645,286.7674255371094,286.8500061035156,286.8792724609375,283.5993347167969,286.8759765625,297.2812805175781,286.77392578125,1.0,0.2655960023403168,1.0,1.0,0.0,1.0,-1.3747954368591309,1.3747937679290771,1.5811070852578268e-06,1.0522511005401611,0.0,0.0,0.0,35.47627639770508,25.0,96.18311309814452,-0.0,231.1678924560547,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412780761719,0.796453058719635,0.1407874673604965,0.1270815283060073,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.791536808013916,0.1381967514753341,0.1314306259155273,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.933818519115448,0.2262864857912063,0.1582688242197036,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.7395076751708984,0.1121770069003105,0.1069935783743858,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.7921872138977051,0.1384269595146179,0.6249440908432007,286.8426818847656,286.95001220703125,286.9626770019531,283.6796569824219,286.959228515625,297.2782897949219,286.84967041015625,1.0,0.2620682120323181,1.0,1.0,0.0,1.0,-1.3786437511444092,1.378642201423645,1.5891063185335952e-06,1.0553473234176636,0.0,0.0,0.0,32.31318664550781,25.0,104.18644714355467,-0.0,225.2274780273437,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412780761719,0.796453058719635,0.1407874673604965,0.1270815283060073,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.791536808013916,0.1381967514753341,0.1314306259155273,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.933818519115448,0.2262864857912063,0.1582688242197036,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401184082031,0.7395076751708984,0.1121770069003105,0.1069935783743858,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8411865234375,0.7921872138977051,0.1384269595146179,0.6249440908432007,286.8426818847656,286.95001220703125,286.9626770019531,283.6796569824219,286.959228515625,297.2782897949219,286.84967041015625,1.0,0.2620682120323181,1.0,1.0,0.0,1.0,-1.3786437511444092,1.378642201423645,1.5891063185335952e-06,1.0553473234176636,0.0,0.0,0.0,32.31318664550781,25.0,104.18644714355467,-0.0,225.2274780273437,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92144775390625,0.8165587782859802,0.1417693048715591,0.1278607845306396,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.811421275138855,0.138933390378952,0.1320233792066574,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.961030900478363,0.2284447848796844,0.1597028374671936,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.7556846737861633,0.1122387871146202,0.1069437265396118,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.8112906217575073,0.1387605369091034,0.625952959060669,286.9229431152344,287.04998779296875,287.04998779296875,283.7619323730469,287.0464172363281,297.2759094238281,286.9302978515625,1.0,0.2596669793128967,1.0,1.0,0.0,1.0,-1.3831632137298584,1.383161544799805,1.5985182244548923e-06,1.0589666366577148,0.0,0.0,0.0,29.97959327697754,25.0,111.1510772705078,-0.0,221.4578857421875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92144775390625,0.8165587782859802,0.1417693048715591,0.1278607845306396,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.811421275138855,0.138933390378952,0.1320233792066574,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.961030900478363,0.2284447848796844,0.1597028374671936,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9201965332031,0.7556846737861633,0.1122387871146202,0.1069437265396118,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213562011719,0.8112906217575073,0.1387605369091034,0.625952959060669,286.9229431152344,287.04998779296875,287.04998779296875,283.7619323730469,287.0464172363281,297.2759094238281,286.9302978515625,1.0,0.2596669793128967,1.0,1.0,0.0,1.0,-1.3831632137298584,1.383161544799805,1.5985182244548923e-06,1.0589666366577148,0.0,0.0,0.0,29.97959327697754,25.0,111.1510772705078,-0.0,221.4578857421875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8333791494369507,0.1428023427724838,0.1287077516317367,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8278642892837524,0.1397047042846679,0.1326720118522644,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9820852279663086,0.2306035012006759,0.1611536592245102,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.7705826759338379,0.1123528108000755,0.10696692019701,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.826991081237793,0.1391230970621109,0.6272040009498596,287.0081787109375,287.1499938964844,287.1435241699219,283.8454895019531,287.1396179199219,297.2740783691406,287.0160522460937,1.0,0.258103609085083,1.0,1.0,0.0,1.0,-1.388229489326477,1.388227939605713,1.6090981489469414e-06,1.0630087852478027,0.0,0.0,0.0,28.24552726745605,25.0,118.41248321533205,-0.0,219.28439331054688,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.8333791494369507,0.1428023427724838,0.1287077516317367,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.8278642892837524,0.1397047042846679,0.1326720118522644,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9820852279663086,0.2306035012006759,0.1611536592245102,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.7705826759338379,0.1123528108000755,0.10696692019701,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.826991081237793,0.1391230970621109,0.6272040009498596,287.0081787109375,287.1499938964844,287.1435241699219,283.8454895019531,287.1396179199219,297.2740783691406,287.0160522460937,1.0,0.258103609085083,1.0,1.0,0.0,1.0,-1.388229489326477,1.388227939605713,1.6090981489469414e-06,1.0630087852478027,0.0,0.0,0.0,28.24552726745605,25.0,118.41248321533205,-0.0,219.28439331054688,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8480780720710754,0.1438926756381988,0.1296224594116211,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8418498039245605,0.140514850616455,0.1333749592304229,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9971696734428406,0.2327942103147506,0.1625808179378509,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968322753906,0.7835543751716614,0.112521082162857,0.1070596054196357,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8401691913604736,0.139516994357109,0.628680944442749,287.1000061035156,287.25,287.2451171875,283.9295959472656,287.24090576171875,297.27294921875,287.10845947265625,1.0,0.2571563422679901,1.0,1.0,0.0,1.0,-1.393280029296875,1.3932784795761108,1.6196927390410565e-06,1.0670403242111206,0.0,0.0,0.0,26.986961364746094,25.0,127.24359893798828,-0.0,218.2911529541016,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09832763671875,0.8480780720710754,0.1438926756381988,0.1296224594116211,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8418498039245605,0.140514850616455,0.1333749592304229,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004333496094,0.9971696734428406,0.2327942103147506,0.1625808179378509,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968322753906,0.7835543751716614,0.112521082162857,0.1070596054196357,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0981750488281,0.8401691913604736,0.139516994357109,0.628680944442749,287.1000061035156,287.25,287.2451171875,283.9295959472656,287.24090576171875,297.27294921875,287.10845947265625,1.0,0.2571563422679901,1.0,1.0,0.0,1.0,-1.393280029296875,1.3932784795761108,1.6196927390410565e-06,1.0670403242111206,0.0,0.0,0.0,26.986961364746094,25.0,127.24359893798828,-0.0,218.2911529541016,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.8501113057136536,0.1444539278745651,0.1301189512014389,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1467590332031,0.8435911536216736,0.1409307867288589,0.1337617039680481,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1489562988281,0.9924971461296082,0.2341956943273544,0.1589827388525009,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14532470703125,0.7847442626953125,0.1126214414834976,0.1071462705731391,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.8415085077285767,0.1397227048873901,0.629574716091156,287.14862060546875,287.25,287.2987060546875,283.9718017578125,287.2943420410156,297.2743225097656,287.1573181152344,1.0,0.2567248046398163,1.0,1.0,0.0,1.0,-1.391387104988098,1.391385555267334,1.6157586060217e-06,1.0655726194381714,0.0,0.0,0.0,26.859760284423828,25.0,131.8938446044922,-0.0,217.245361328125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968994140625,0.852027952671051,0.145028680562973,0.1306252032518386,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1967468261719,0.8452131152153015,0.1413587480783462,0.1341568529605865,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1988830566406,0.9870876669883728,0.2361261546611786,0.1552827358245849,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.7858235836029053,0.1127387657761573,0.1072453334927558,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966857910156,0.842727780342102,0.1399426907300949,0.6305105686187744,287.1986083984375,287.3500061035156,287.3541259765625,284.0140380859375,287.349609375,297.2799987792969,287.2076110839844,1.0,0.2563115656375885,1.0,1.0,0.0,1.0,-1.3893897533416748,1.3893882036209106,1.6115226344481923e-06,1.0639294385910034,0.0,0.0,0.0,26.74356842041016,25.0,136.42782592773438,-0.0,216.1998443603516,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.302001953125,0.8594923615455627,0.1462337672710418,0.1316717714071273,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8519794940948486,0.1422618329524994,0.1349764764308929,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039855957031,0.9846090078353882,0.240489974617958,0.1510358303785324,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.7915024757385254,0.1130357608199119,0.1074874624609947,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8486607670783997,0.1404402107000351,0.6325648427009583,287.3038024902344,287.45001220703125,287.4700012207031,284.0986328125,287.4652099609375,297.29559326171875,287.3134460449219,1.0,0.2557005882263183,1.0,1.0,0.0,1.0,-1.3894708156585691,1.3894691467285156,1.6116418919409623e-06,1.0639419555664062,0.0,0.0,0.0,26.26254653930664,28.0,145.87603759765625,-0.0,215.06451416015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.302001953125,0.8594923615455627,0.1462337672710418,0.1316717714071273,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8519794940948486,0.1422618329524994,0.1349764764308929,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039855957031,0.9846090078353882,0.240489974617958,0.1510358303785324,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.7915024757385254,0.1130357608199119,0.1074874624609947,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8486607670783997,0.1404402107000351,0.6325648427009583,287.3038024902344,287.45001220703125,287.4700012207031,284.0986328125,287.4652099609375,297.29559326171875,287.3134460449219,1.0,0.2557005882263183,1.0,1.0,0.0,1.0,-1.3894708156585691,1.3894691467285156,1.6116418919409623e-06,1.0639419555664062,0.0,0.0,0.0,26.26254653930664,28.0,145.87603759765625,-0.0,215.06451416015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.8625798225402832,0.1475196629762649,0.1328043937683105,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.8544498085975647,0.1432313472032547,0.135873794555664,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41607666015625,0.9842889308929444,0.2447952181100845,0.1505171805620193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120788574219,0.7929718494415283,0.113412506878376,0.1078220382332801,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.850350558757782,0.1410103142261505,0.6350282430648804,287.4158935546875,287.54998779296875,287.5921325683594,284.18316650390625,287.5871276855469,297.3099060058594,287.4261474609375,1.0,0.2565567791461944,1.0,1.0,0.0,1.0,-1.394640326499939,1.3946386575698853,1.622411559765169e-06,1.0679795742034912,0.0,0.0,0.0,26.291147232055664,31.0,155.35667419433594,-0.0,217.07809448242188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140319824219,0.8625798225402832,0.1475196629762649,0.1328043937683105,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.8544498085975647,0.1432313472032547,0.135873794555664,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41607666015625,0.9842889308929444,0.2447952181100845,0.1505171805620193,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120788574219,0.7929718494415283,0.113412506878376,0.1078220382332801,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.850350558757782,0.1410103142261505,0.6350282430648804,287.4158935546875,287.54998779296875,287.5921325683594,284.18316650390625,287.5871276855469,297.3099060058594,287.4261474609375,1.0,0.2565567791461944,1.0,1.0,0.0,1.0,-1.394640326499939,1.3946386575698853,1.622411559765169e-06,1.0679795742034912,0.0,0.0,0.0,26.291147232055664,31.0,155.35667419433594,-0.0,217.07809448242188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
