time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291060,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.8615056872367859,0.1488898545503616,0.1340267807245254,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.852851927280426,0.1442692726850509,0.1368510276079177,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.9860448837280272,0.2483582198619842,0.1534427553415298,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53082275390625,0.7905182242393494,0.1138627305626869,0.1082432568073272,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.848028302192688,0.1416379362344741,0.6378429532051086,287.53485107421875,287.6499938964844,287.7199401855469,284.2674865722656,287.7147521972656,297.3170471191406,287.5456237792969,1.0,0.258629709482193,1.0,1.0,0.0,1.0,-1.4046751260757446,1.404673457145691,1.643542418605648e-06,1.0759093761444092,0.0,0.0,0.0,26.79023551940918,34.0,164.60804748535156,-0.0,222.08436584472656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.8615056872367859,0.1488898545503616,0.1340267807245254,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.852851927280426,0.1442692726850509,0.1368510276079177,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.9860448837280272,0.2483582198619842,0.1534427553415298,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.53082275390625,0.7905182242393494,0.1138627305626869,0.1082432568073272,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325622558594,0.848028302192688,0.1416379362344741,0.6378429532051086,287.53485107421875,287.6499938964844,287.7199401855469,284.2674865722656,287.7147521972656,297.3170471191406,287.5456237792969,1.0,0.258629709482193,1.0,1.0,0.0,1.0,-1.4046751260757446,1.404673457145691,1.643542418605648e-06,1.0759093761444092,0.0,0.0,0.0,26.79023551940918,34.0,164.60804748535156,-0.0,222.08436584472656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581726074219,0.8572093844413757,0.1503476202487945,0.13533915579319,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579284667969,0.848119854927063,0.1453774571418762,0.137907013297081,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.9891096949577332,0.2510392069816589,0.1591075211763382,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.7850307822227478,0.1143833473324775,0.1087443232536315,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.8426102995872498,0.1423094421625137,0.6409288048744202,287.66021728515625,287.75,287.8528137207031,284.3513488769531,287.8475036621094,297.3164978027344,287.6714172363281,1.0,0.2617259919643402,1.0,1.0,0.0,1.0,-1.418622612953186,1.4186209440231323,1.673235033194942e-06,1.0869544744491575,0.0,0.0,0.0,27.688432693481445,25.0,173.3413543701172,-0.0,229.6451416015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581726074219,0.8572093844413757,0.1503476202487945,0.13533915579319,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579284667969,0.848119854927063,0.1453774571418762,0.137907013297081,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605834960937,0.9891096949577332,0.2510392069816589,0.1591075211763382,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.7850307822227478,0.1143833473324775,0.1087443232536315,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65777587890625,0.8426102995872498,0.1423094421625137,0.6409288048744202,287.66021728515625,287.75,287.8528137207031,284.3513488769531,287.8475036621094,297.3164978027344,287.6714172363281,1.0,0.2617259919643402,1.0,1.0,0.0,1.0,-1.418622612953186,1.4186209440231323,1.673235033194942e-06,1.0869544744491575,0.0,0.0,0.0,27.688432693481445,25.0,173.3413543701172,-0.0,229.6451416015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.8599215745925903,0.1511043310165405,0.1360059082508087,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7228698730469,0.8504573106765747,0.145952045917511,0.1384396255016327,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7255249023437,0.9885639548301696,0.2523092329502105,0.1580379009246826,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7208557128906,0.7869268655776978,0.1146635636687278,0.1089990809559822,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72271728515625,0.8445003628730774,0.1426535248756408,0.6424403190612793,287.7251892089844,287.75,287.9209899902344,284.39306640625,287.91558837890625,297.3150939941406,287.7365417480469,1.0,0.2616362273693084,1.0,1.0,0.0,1.0,-1.4209063053131104,1.4209046363830566,1.6781966678536264e-06,1.0888299942016602,0.0,0.0,0.0,27.60278511047364,25.0,177.32229614257812,-0.0,230.3321990966797,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7889709472656,0.866703987121582,0.1518838852643966,0.1366763561964035,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7886962890625,0.856722891330719,0.146543264389038,0.1389706879854202,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.9862369894981384,0.2541466355323791,0.153775155544281,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7866516113281,0.792639970779419,0.1149603277444839,0.1092519387602806,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7885437011719,0.8502145409584045,0.143010064959526,0.6439153552055359,287.791015625,287.8500061035156,287.9902038574219,284.4346008300781,287.9847106933594,297.3182983398437,287.802490234375,1.0,0.2606321275234222,1.0,1.0,0.0,1.0,-1.4193086624145508,1.419306993484497,1.6747598010624642e-06,1.0875533819198608,0.0,0.0,0.0,27.081064224243164,28.0,180.6849060058593,-0.0,228.4451446533203,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9235534667969,0.8732037544250488,0.1535330563783645,0.1381178796291351,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232788085937,0.8623871803283691,0.1477995216846466,0.1401225328445434,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.984655499458313,0.2587637603282928,0.1511107683181762,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.7973390221595764,0.1156304776668548,0.1098491549491882,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.8549062609672546,0.1437995582818985,0.6472820043563843,287.92559814453125,287.95001220703125,288.1314697265625,284.5170593261719,288.1258544921875,297.33355712890625,287.9375,1.0,0.2612224817276001,1.0,1.0,0.0,1.0,-1.423975110054016,1.4239734411239624,1.6846402104420122e-06,1.091110110282898,0.0,0.0,0.0,26.85870742797852,31.0,187.10647583007807,-0.0,229.736328125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9235534667969,0.8732037544250488,0.1535330563783645,0.1381178796291351,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232788085937,0.8623871803283691,0.1477995216846466,0.1401225328445434,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.984655499458313,0.2587637603282928,0.1511107683181762,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.921142578125,0.7973390221595764,0.1156304776668548,0.1098491549491882,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.8549062609672546,0.1437995582818985,0.6472820043563843,287.92559814453125,287.95001220703125,288.1314697265625,284.5170593261719,288.1258544921875,297.33355712890625,287.9375,1.0,0.2612224817276001,1.0,1.0,0.0,1.0,-1.423975110054016,1.4239734411239624,1.6846402104420122e-06,1.091110110282898,0.0,0.0,0.0,26.85870742797852,31.0,187.10647583007807,-0.0,229.736328125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.8748666644096375,0.1552892476320266,0.1396747827529907,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06268310546875,0.8633407354354858,0.1491426527500152,0.1413767486810684,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0651550292969,0.9854170083999634,0.2631174325942993,0.1523723900318145,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604858398437,0.7975592017173767,0.1163908690214157,0.1105523630976677,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0624389648437,0.8550055623054504,0.1446725279092788,0.6511335372924805,288.0650634765625,288.04998779296875,288.2760314941406,284.5985717773437,288.2703552246094,297.3456115722656,288.0772705078125,1.0,0.2631066441535949,1.0,1.0,0.0,1.0,-1.434329867362976,1.4343280792236328,1.7069517070922302e-06,1.0992523431777954,0.0,0.0,0.0,27.179521560668945,34.0,193.335205078125,-0.0,234.6122894287109,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.06298828125,0.8748666644096375,0.1552892476320266,0.1396747827529907,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06268310546875,0.8633407354354858,0.1491426527500152,0.1413767486810684,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0651550292969,0.9854170083999634,0.2631174325942993,0.1523723900318145,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0604858398437,0.7975592017173767,0.1163908690214157,0.1105523630976677,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0624389648437,0.8550055623054504,0.1446725279092788,0.6511335372924805,288.0650634765625,288.04998779296875,288.2760314941406,284.5985717773437,288.2703552246094,297.3456115722656,288.0772705078125,1.0,0.2631066441535949,1.0,1.0,0.0,1.0,-1.434329867362976,1.4343280792236328,1.7069517070922302e-06,1.0992523431777954,0.0,0.0,0.0,27.179521560668945,34.0,193.335205078125,-0.0,234.6122894287109,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.8729054927825928,0.1571510434150695,0.1413388699293136,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.860772430896759,0.1505699902772903,0.1427240222692489,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088623046875,0.9877889752388,0.2668238878250122,0.1565667241811752,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039794921875,0.7944856882095337,0.1172464564442634,0.1113556623458862,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059631347656,0.8516742587089539,0.1456097513437271,0.6553557515144348,288.20867919921875,288.1499938964844,288.4233093261719,284.6789245605469,288.4176025390625,297.3500366210937,288.2210998535156,1.0,0.2660894989967346,1.0,1.0,0.0,1.0,-1.4490108489990234,1.4490090608596802,1.7389589856975365e-06,1.1108391284942627,0.0,0.0,0.0,27.917709350585938,37.0,198.95469665527344,-0.0,242.3339080810547,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2065734863281,0.8729054927825928,0.1571510434150695,0.1413388699293136,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.860772430896759,0.1505699902772903,0.1427240222692489,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088623046875,0.9877889752388,0.2668238878250122,0.1565667241811752,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2039794921875,0.7944856882095337,0.1172464564442634,0.1113556623458862,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2059631347656,0.8516742587089539,0.1456097513437271,0.6553557515144348,288.20867919921875,288.1499938964844,288.4233093261719,284.6789245605469,288.4176025390625,297.3500366210937,288.2210998535156,1.0,0.2660894989967346,1.0,1.0,0.0,1.0,-1.4490108489990234,1.4490090608596802,1.7389589856975365e-06,1.1108391284942627,0.0,0.0,0.0,27.917709350585938,37.0,198.95469665527344,-0.0,242.3339080810547,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.8681153059005737,0.1591198295354843,0.1431100219488144,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8554784059524536,0.1520813405513763,0.1441627293825149,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9910276532173156,0.2697920501232147,0.1631234288215637,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7888697385787964,0.1182046756148338,0.1122682243585586,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8456907868385315,0.1465984433889389,0.6598781943321228,288.3558654785156,288.25,288.5727233886719,284.7580261230469,288.5669860839844,297.347900390625,288.3684387207031,1.0,0.2699956595897674,1.0,1.0,0.0,1.0,-1.467258334159851,1.4672565460205078,1.779304739102372e-06,1.1252596378326416,0.0,0.0,0.0,29.028295516967773,40.0,203.8042907714844,-0.0,252.6141357421875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353759765625,0.8681153059005737,0.1591198295354843,0.1431100219488144,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.8554784059524536,0.1520813405513763,0.1441627293825149,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9910276532173156,0.2697920501232147,0.1631234288215637,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7888697385787964,0.1182046756148338,0.1122682243585586,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8456907868385315,0.1465984433889389,0.6598781943321228,288.3558654785156,288.25,288.5727233886719,284.7580261230469,288.5669860839844,297.347900390625,288.3684387207031,1.0,0.2699956595897674,1.0,1.0,0.0,1.0,-1.467258334159851,1.4672565460205078,1.779304739102372e-06,1.1252596378326416,0.0,0.0,0.0,29.028295516967773,40.0,203.8042907714844,-0.0,252.6141357421875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284973144531,0.8649181723594666,0.1601444631814956,0.1440355479717254,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4281311035156,0.8520679473876953,0.1528683006763458,0.1449158042669296,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310607910156,0.9927265644073486,0.2710090279579162,0.1670991480350494,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4258117675781,0.7853357195854187,0.1187199428677558,0.1127634346485138,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4278259277344,0.8419564962387085,0.1471096724271774,0.6622373461723328,288.4306335449219,288.25,288.6480407714844,284.7970275878906,288.642333984375,297.3448791503906,288.4432067871094,1.0,0.2722415328025818,1.0,1.0,0.0,1.0,-1.477472186088562,1.4774702787399292,1.80215465661604e-06,1.133334040641785,0.0,0.0,0.0,29.711833953857425,40.0,205.91360473632807,-0.0,258.6271667480469,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5038757324219,0.8613144159317017,0.1611960679292678,0.1449877917766571,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035095214844,0.8482746481895447,0.1536760479211807,0.1456912606954574,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50653076171875,0.9943625330924988,0.2720608115196228,0.1714394688606262,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50115966796875,0.7814311385154724,0.1192585751414299,0.1132836788892746,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.503173828125,0.8378468155860901,0.1476316004991531,0.6646579504013062,288.5060119628906,288.3500061035156,288.7236633300781,284.835693359375,288.71795654296875,297.3408203125,288.51861572265625,1.0,0.2746565639972687,1.0,1.0,0.0,1.0,-1.4882866144180298,1.488284707069397,1.8265554899699053e-06,1.1418832540512085,0.0,0.0,0.0,30.476215362548828,28.0,207.7982788085937,-0.0,265.1802673339844,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557006835937,0.8729280829429626,0.1633647382259369,0.1468823850154876,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.8586685657501221,0.1553346663713455,0.1472122222185135,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.991980791091919,0.2751192152500152,0.1652968823909759,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.7911403179168701,0.1203850582242012,0.1143005117774009,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.8469120264053345,0.1486953347921371,0.6692355871200562,288.6577453613281,288.45001220703125,288.8755187988281,284.91180419921875,288.8698425292969,297.339599609375,288.67022705078125,1.0,0.2736996412277221,1.0,1.0,0.0,1.0,-1.4917432069778442,1.4917412996292114,1.8344857153351768e-06,1.144697666168213,0.0,0.0,0.0,29.745006561279297,31.0,209.94862365722656,-0.0,264.8141174316406,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557006835937,0.8729280829429626,0.1633647382259369,0.1468823850154876,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553039550781,0.8586685657501221,0.1553346663713455,0.1472122222185135,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581115722656,0.991980791091919,0.2751192152500152,0.1652968823909759,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6529541015625,0.7911403179168701,0.1203850582242012,0.1143005117774009,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.8469120264053345,0.1486953347921371,0.6692355871200562,288.6577453613281,288.45001220703125,288.8755187988281,284.91180419921875,288.8698425292969,297.339599609375,288.67022705078125,1.0,0.2736996412277221,1.0,1.0,0.0,1.0,-1.4917432069778442,1.4917412996292114,1.8344857153351768e-06,1.144697666168213,0.0,0.0,0.0,29.745006561279297,31.0,209.94862365722656,-0.0,264.8141174316406,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80731201171875,0.8820253610610962,0.1656676679849624,0.1488982737064361,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.8666306734085083,0.1570960879325866,0.1488309949636459,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8094787597656,0.9902531504631042,0.2801580131053924,0.1614477783441543,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8045654296875,0.7984228134155273,0.1216212436556816,0.1154220923781395,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065185546875,0.8536056280136108,0.1498722285032272,0.6742696762084961,288.8092956542969,288.54998779296875,289.0277404785156,284.9862976074219,289.0220642089844,297.3505554199219,288.82183837890625,1.0,0.2745214700698852,1.0,1.0,0.0,1.0,-1.498867750167847,1.498865842819214,1.8505394336898464e-06,1.1501561403274536,0.0,0.0,0.0,29.39620018005371,34.0,211.1331024169922,-0.0,267.0127868652344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80731201171875,0.8820253610610962,0.1656676679849624,0.1488982737064361,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.806884765625,0.8666306734085083,0.1570960879325866,0.1488309949636459,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8094787597656,0.9902531504631042,0.2801580131053924,0.1614477783441543,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8045654296875,0.7984228134155273,0.1216212436556816,0.1154220923781395,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8065185546875,0.8536056280136108,0.1498722285032272,0.6742696762084961,288.8092956542969,288.54998779296875,289.0277404785156,284.9862976074219,289.0220642089844,297.3505554199219,288.82183837890625,1.0,0.2745214700698852,1.0,1.0,0.0,1.0,-1.498867750167847,1.498865842819214,1.8505394336898464e-06,1.1501561403274536,0.0,0.0,0.0,29.39620018005371,34.0,211.1331024169922,-0.0,267.0127868652344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96014404296875,0.8862389326095581,0.168097585439682,0.1510498374700546,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9596862792969,0.8698806166648865,0.1589539647102356,0.1505640894174575,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.9902957677841188,0.2851940989494324,0.1615376621484756,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573669433594,0.8012477159500122,0.1229584068059921,0.1166631579399108,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95928955078125,0.8558185696601868,0.1511576771736145,0.6799203753471375,288.9620666503906,288.6280212402344,289.1797180175781,285.05908203125,289.1741027832031,297.3609924316406,288.9745788574219,1.0,0.2766667604446411,1.0,1.0,0.0,1.0,-1.511910319328308,1.5119084119796753,1.880418608379841e-06,1.160387635231018,0.0,0.0,0.0,29.646747589111328,37.0,212.257064819336,-0.0,273.369384765625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96014404296875,0.8862389326095581,0.168097585439682,0.1510498374700546,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9596862792969,0.8698806166648865,0.1589539647102356,0.1505640894174575,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96221923828125,0.9902957677841188,0.2851940989494324,0.1615376621484756,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573669433594,0.8012477159500122,0.1229584068059921,0.1166631579399108,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95928955078125,0.8558185696601868,0.1511576771736145,0.6799203753471375,288.9620666503906,288.6280212402344,289.1797180175781,285.05908203125,289.1741027832031,297.3609924316406,288.9745788574219,1.0,0.2766667604446411,1.0,1.0,0.0,1.0,-1.511910319328308,1.5119084119796753,1.880418608379841e-06,1.160387635231018,0.0,0.0,0.0,29.646747589111328,37.0,212.257064819336,-0.0,273.369384765625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.8867830038070679,0.1706502735614776,0.1533253043889999,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.8695729970932007,0.1609024405479431,0.1523976773023605,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.9916516542434692,0.2897771596908569,0.1645296365022659,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11065673828125,0.8007800579071045,0.1243882179260253,0.1180072128772735,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.112548828125,0.8546395897865295,0.1525211930274963,0.6860193610191345,289.1153259277344,288.612548828125,289.3308410644531,285.13006591796875,289.3253479003906,297.3678283691406,289.1277160644531,1.0,0.279931366443634,1.0,1.0,0.0,1.0,-1.5293686389923096,1.5293667316436768,1.9209471702197334e-06,1.1741269826889038,0.0,0.0,0.0,30.34096908569336,40.0,212.77151489257807,-0.0,282.9675598144531,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.8867830038070679,0.1706502735614776,0.1533253043889999,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.8695729970932007,0.1609024405479431,0.1523976773023605,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.9916516542434692,0.2897771596908569,0.1645296365022659,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11065673828125,0.8007800579071045,0.1243882179260253,0.1180072128772735,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.112548828125,0.8546395897865295,0.1525211930274963,0.6860193610191345,289.1153259277344,288.612548828125,289.3308410644531,285.13006591796875,289.3253479003906,297.3678283691406,289.1277160644531,1.0,0.279931366443634,1.0,1.0,0.0,1.0,-1.5293686389923096,1.5293667316436768,1.9209471702197334e-06,1.1741269826889038,0.0,0.0,0.0,30.34096908569336,40.0,212.77151489257807,-0.0,282.9675598144531,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1900939941406,0.8858814239501953,0.1719716638326645,0.1545082628726959,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18963623046875,0.8682845234870911,0.161909595131874,0.1533506214618683,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1921691894531,0.992667019367218,0.2918530404567718,0.1669497042894363,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.18731689453125,0.7994988560676575,0.125136598944664,0.1187159940600395,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1891784667969,0.8529655337333679,0.1532249599695205,0.6891995072364807,289.19195556640625,288.5555114746094,289.4059143066406,285.16485595703125,289.4004821777344,297.36968994140625,289.2042541503906,1.0,0.2819253504276275,1.0,1.0,0.0,1.0,-1.5395058393478394,1.5395039319992063,1.94474569070735e-06,1.1821131706237793,0.0,0.0,0.0,30.838037490844727,40.0,212.7423248291016,-0.0,288.879150390625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2666015625,0.8843168020248413,0.1733221858739853,0.155720517039299,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2661437988281,0.866360068321228,0.1629380732774734,0.1543269008398056,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2687072753906,0.9938054084777832,0.2937811017036438,0.1698910146951675,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26385498046875,0.7976265549659729,0.1259067058563232,0.1194485127925872,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2657165527344,0.8506839871406555,0.1539404094219207,0.6924505829811096,289.2684631347656,288.5921936035156,289.48052978515625,285.1991882324219,289.4751892089844,297.3706359863281,289.2806701660156,1.0,0.2841303050518036,1.0,1.0,0.0,1.0,-1.5504459142684937,1.5504440069198608,1.9706442344613606e-06,1.19073486328125,0.0,0.0,0.0,31.42771339416504,43.0,212.4986724853516,-0.0,295.4795837402344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189453125,0.8795543313026428,0.1761062145233154,0.1582286804914474,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4184875488281,0.8609671592712402,0.165056899189949,0.1563469171524047,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.421142578125,0.9961479902267456,0.2972175478935241,0.1770427674055099,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162292480469,0.7924252152442932,0.1275099813938141,0.1209822073578834,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.8446509838104248,0.1554003208875656,0.6991319060325623,289.4207458496094,288.5674133300781,289.6282043457031,285.26641845703125,289.6230163574219,297.37017822265625,289.43267822265625,1.0,0.2890867888927459,1.0,1.0,0.0,1.0,-1.574329137802124,1.5743271112442017,2.0279524051147746e-06,1.2095601558685305,0.0,0.0,0.0,32.86610794067383,46.0,211.3355865478516,-0.0,310.59185791015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4189453125,0.8795543313026428,0.1761062145233154,0.1582286804914474,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4184875488281,0.8609671592712402,0.165056899189949,0.1563469171524047,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.421142578125,0.9961479902267456,0.2972175478935241,0.1770427674055099,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4162292480469,0.7924252152442932,0.1275099813938141,0.1209822073578834,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.8446509838104248,0.1554003208875656,0.6991319060325623,289.4207458496094,288.5674133300781,289.6282043457031,285.26641845703125,289.6230163574219,297.37017822265625,289.43267822265625,1.0,0.2890867888927459,1.0,1.0,0.0,1.0,-1.574329137802124,1.5743271112442017,2.0279524051147746e-06,1.2095601558685305,0.0,0.0,0.0,32.86610794067383,46.0,211.3355865478516,-0.0,310.59185791015625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5697631835937,0.8731461763381958,0.1789939701557159,0.1608418673276901,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692749023437,0.85406094789505,0.1672553718090057,0.1584536731243133,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.572021484375,0.9981493949890136,0.3001558482646942,0.1854210495948791,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.7857556343078613,0.1291943192481994,0.1226041764020919,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687866210937,0.8371759057044983,0.156893253326416,0.7060191035270691,289.5715026855469,288.5389099121094,289.7732849121094,285.331787109375,289.7682800292969,297.3674011230469,289.5830993652344,1.0,0.2946465015411377,1.0,1.0,0.0,1.0,-1.6002691984176636,1.6002671718597412,2.0913855678372784e-06,1.2300034761428833,0.0,0.0,0.0,34.62696838378906,49.0,209.2281951904297,-0.0,328.0282287597656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5697631835937,0.8731461763381958,0.1789939701557159,0.1608418673276901,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5692749023437,0.85406094789505,0.1672553718090057,0.1584536731243133,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.572021484375,0.9981493949890136,0.3001558482646942,0.1854210495948791,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.56707763671875,0.7857556343078613,0.1291943192481994,0.1226041764020919,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5687866210937,0.8371759057044983,0.156893253326416,0.7060191035270691,289.5715026855469,288.5389099121094,289.7732849121094,285.331787109375,289.7682800292969,297.3674011230469,289.5830993652344,1.0,0.2946465015411377,1.0,1.0,0.0,1.0,-1.6002691984176636,1.6002671718597412,2.0913855678372784e-06,1.2300034761428833,0.0,0.0,0.0,34.62696838378906,49.0,209.2281951904297,-0.0,328.0282287597656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.865709125995636,0.1819786727428436,0.1635527163743972,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177734375,0.846253514289856,0.169529527425766,0.1606428325176239,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.9990000128746032,0.3026944994926452,0.1944828927516937,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156677246094,0.7781723141670227,0.130955621600151,0.1243098974227905,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71728515625,0.8288013339042664,0.1584156900644302,0.7130888104438782,289.719970703125,288.5072937011719,289.9151306152344,285.395263671875,289.91033935546875,297.3634033203125,289.7311706542969,1.0,0.3006646931171417,1.0,1.0,0.0,1.0,-1.6275668144226074,1.6275646686553955,2.1594717054540524e-06,1.2515071630477903,0.0,0.0,0.0,36.68169784545898,37.0,206.1505889892578,-0.0,347.5030212402344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.865709125995636,0.1819786727428436,0.1635527163743972,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7177734375,0.846253514289856,0.169529527425766,0.1606428325176239,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.9990000128746032,0.3026944994926452,0.1944828927516937,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156677246094,0.7781723141670227,0.130955621600151,0.1243098974227905,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71728515625,0.8288013339042664,0.1584156900644302,0.7130888104438782,289.719970703125,288.5072937011719,289.9151306152344,285.395263671875,289.91033935546875,297.3634033203125,289.7311706542969,1.0,0.3006646931171417,1.0,1.0,0.0,1.0,-1.6275668144226074,1.6275646686553955,2.1594717054540524e-06,1.2515071630477903,0.0,0.0,0.0,36.68169784545898,37.0,206.1505889892578,-0.0,347.5030212402344,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.8766098618507385,0.185040608048439,0.1662525087594986,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86297607421875,0.8556419014930725,0.1718571186065673,0.1627992391586303,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.9989238381385804,0.3059999644756317,0.190044492483139,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609619140625,0.7873224020004272,0.1327712535858154,0.1259838193655014,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86248779296875,0.8366467356681824,0.1599557995796203,0.7198203802108765,289.8650207519531,288.4732360839844,290.0531921386719,285.45684814453125,290.0485534667969,297.36346435546875,289.875732421875,1.0,0.3009602129459381,1.0,1.0,0.0,1.0,-1.6381747722625732,1.638172626495361,2.186429583161953e-06,1.259971261024475,0.0,0.0,0.0,36.14037322998047,40.0,201.45376586914065,-0.0,351.495361328125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86346435546875,0.8766098618507385,0.185040608048439,0.1662525087594986,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86297607421875,0.8556419014930725,0.1718571186065673,0.1627992391586303,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.9989238381385804,0.3059999644756317,0.190044492483139,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609619140625,0.7873224020004272,0.1327712535858154,0.1259838193655014,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86248779296875,0.8366467356681824,0.1599557995796203,0.7198203802108765,289.8650207519531,288.4732360839844,290.0531921386719,285.45684814453125,290.0485534667969,297.36346435546875,289.875732421875,1.0,0.3009602129459381,1.0,1.0,0.0,1.0,-1.6381747722625732,1.638172626495361,2.186429583161953e-06,1.259971261024475,0.0,0.0,0.0,36.14037322998047,40.0,201.45376586914065,-0.0,351.495361328125,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9339904785156,0.8816548585891724,0.1866155713796615,0.1676379889249801,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9335021972656,0.8599604368209839,0.1730547994375229,0.1639053225517273,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9359130859375,0.998640775680542,0.3084217309951782,0.1881970465183258,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9315185546875,0.7914993166923523,0.1337131410837173,0.1268489211797714,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9329833984375,0.8401762843132019,0.1607599854469299,0.7232985496520996,289.9354858398437,288.4152526855469,290.1206359863281,285.4869689941406,290.1160888671875,297.3679504394531,289.9460144042969,1.0,0.3017982542514801,1.0,1.0,0.0,1.0,-1.6441558599472046,1.644153714179993,2.201517190769664e-06,1.264570236206055,0.0,0.0,0.0,35.9560546875,40.0,198.57373046875,-0.0,354.1070556640625,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
