time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293160,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0036926269531,0.8850510716438293,0.1882186233997345,0.1690593063831329,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0032043457031,0.8627316951751709,0.1742745339870453,0.1650432795286178,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0055236816406,0.998540222644806,0.3109430372714996,0.1875875145196914,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0012512207031,0.7941846251487732,0.1346770375967025,0.1277460008859634,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.8422602415084839,0.1615893542766571,0.7269418239593506,290.005126953125,288.4375305175781,290.1868896484375,285.5166320800781,290.18243408203125,297.3729858398437,290.0155029296875,1.0,0.3029552400112152,1.0,1.0,0.0,1.0,-1.6519464254379272,1.6519441604614258,2.221392605861184e-06,1.270666241645813,0.0,0.0,0.0,36.01658248901367,43.0,195.85113525390625,-0.0,358.3772888183594,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399841308594,0.8890725374221802,0.1914989650249481,0.1719827800989151,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395263671875,0.8656610250473022,0.1767702996730804,0.1673875600099563,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1416931152344,0.99867844581604,0.3159415423870086,0.1884306669235229,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.797071099281311,0.1366603970527649,0.129608079791069,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8440070748329163,0.1633040308952331,0.7345677018165588,290.141357421875,288.4009704589844,290.3155822753906,285.5746459960937,290.31134033203125,297.38232421875,290.1512756347656,1.0,0.3061292469501495,1.0,1.0,0.0,1.0,-1.6706726551055908,1.6706703901290894,2.2696590349369217e-06,1.2853468656539917,0.0,0.0,0.0,36.54049301147461,46.0,190.02780151367188,-0.0,369.865234375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1399841308594,0.8890725374221802,0.1914989650249481,0.1719827800989151,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1395263671875,0.8656610250473022,0.1767702996730804,0.1673875600099563,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1416931152344,0.99867844581604,0.3159415423870086,0.1884306669235229,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376647949219,0.797071099281311,0.1366603970527649,0.129608079791069,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1390075683594,0.8440070748329163,0.1633040308952331,0.7345677018165588,290.141357421875,288.4009704589844,290.3155822753906,285.5746459960937,290.31134033203125,297.38232421875,290.1512756347656,1.0,0.3061292469501495,1.0,1.0,0.0,1.0,-1.6706726551055908,1.6706703901290894,2.2696590349369217e-06,1.2853468656539917,0.0,0.0,0.0,36.54049301147461,46.0,190.02780151367188,-0.0,369.865234375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716064453125,0.8898762464523315,0.19487065076828,0.1750048696994781,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.8655470013618469,0.1793339848518371,0.1698134094476699,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.9990000128746032,0.3206387758255005,0.1916030347347259,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2693786621094,0.7970974445343018,0.138711005449295,0.1315511018037796,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.8429357409477234,0.1650706082582473,0.7425302267074585,290.2728881835937,288.3644104003906,290.4386901855469,285.63092041015625,290.4347229003906,297.3894348144531,290.2823486328125,1.0,0.3102743327617645,1.0,1.0,0.0,1.0,-1.69291353225708,1.692911148071289,2.3278521439351607e-06,1.302803874015808,0.0,0.0,0.0,37.53561019897461,49.0,183.50064086914065,-0.0,384.8885803222656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716064453125,0.8898762464523315,0.19487065076828,0.1750048696994781,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.8655470013618469,0.1793339848518371,0.1698134094476699,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.9990000128746032,0.3206387758255005,0.1916030347347259,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2693786621094,0.7970974445343018,0.138711005449295,0.1315511018037796,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2706298828125,0.8429357409477234,0.1650706082582473,0.7425302267074585,290.2728881835937,288.3644104003906,290.4386901855469,285.63092041015625,290.4347229003906,297.3894348144531,290.2823486328125,1.0,0.3102743327617645,1.0,1.0,0.0,1.0,-1.69291353225708,1.692911148071289,2.3278521439351607e-06,1.302803874015808,0.0,0.0,0.0,37.53561019897461,49.0,183.50064086914065,-0.0,384.8885803222656,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.8880807161331177,0.1983228474855423,0.1781143248081207,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.862989068031311,0.1819566190242767,0.1723105460405349,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.9990000128746032,0.3249367177486419,0.1965778023004531,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957824707031,0.7948280572891235,0.1408211141824722,0.1335657238960266,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969421386719,0.8396015763282776,0.1668660193681717,0.7507103681564331,290.3990783691406,288.32867431640625,290.5556640625,285.6855773925781,290.55194091796875,297.3940124511719,290.4079895019531,1.0,0.3151974380016327,1.0,1.0,0.0,1.0,-1.7178571224212646,1.7178547382354736,2.394216380707803e-06,1.3223907947540283,0.0,0.0,0.0,38.94088745117188,52.0,176.1461944580078,-0.0,403.01513671875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3978881835937,0.8880807161331177,0.1983228474855423,0.1781143248081207,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974304199219,0.862989068031311,0.1819566190242767,0.1723105460405349,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3994445800781,0.9990000128746032,0.3249367177486419,0.1965778023004531,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3957824707031,0.7948280572891235,0.1408211141824722,0.1335657238960266,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3969421386719,0.8396015763282776,0.1668660193681717,0.7507103681564331,290.3990783691406,288.32867431640625,290.5556640625,285.6855773925781,290.55194091796875,297.3940124511719,290.4079895019531,1.0,0.3151974380016327,1.0,1.0,0.0,1.0,-1.7178571224212646,1.7178547382354736,2.394216380707803e-06,1.3223907947540283,0.0,0.0,0.0,38.94088745117188,52.0,176.1461944580078,-0.0,403.01513671875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.8843359351158142,0.201843649148941,0.1812991052865982,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.8586321473121643,0.1846285909414291,0.1748683899641037,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196228027344,0.9990000128746032,0.328843355178833,0.2028468400239944,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.7908435463905334,0.1429827809333801,0.1356428563594818,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.8345990777015686,0.1686729937791824,0.7590163946151733,290.5192565917969,288.2947692871094,290.6658630371094,285.7387084960937,290.6624450683594,297.3963928222656,290.527587890625,1.0,0.3207224607467651,1.0,1.0,0.0,1.0,-1.744745135307312,1.7447426319122314,2.467043032083893e-06,1.343504786491394,0.0,0.0,0.0,40.70362091064453,55.0,167.88772583007812,-0.0,423.83587646484375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5181579589844,0.8843359351158142,0.201843649148941,0.1812991052865982,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177001953125,0.8586321473121643,0.1846285909414291,0.1748683899641037,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196228027344,0.9990000128746032,0.328843355178833,0.2028468400239944,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51617431640625,0.7908435463905334,0.1429827809333801,0.1356428563594818,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.8345990777015686,0.1686729937791824,0.7590163946151733,290.5192565917969,288.2947692871094,290.6658630371094,285.7387084960937,290.6624450683594,297.3963928222656,290.527587890625,1.0,0.3207224607467651,1.0,1.0,0.0,1.0,-1.744745135307312,1.7447426319122314,2.467043032083893e-06,1.343504786491394,0.0,0.0,0.0,40.70362091064453,55.0,167.88772583007812,-0.0,423.83587646484375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.881938099861145,0.2036261260509491,0.1829159557819366,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753479003906,0.8559823632240295,0.1859800964593887,0.176166757941246,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772399902344,0.9990000128746032,0.3306630849838257,0.2063380777835846,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5738830566406,0.7883906960487366,0.1440804451704025,0.1367020308971405,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5748596191406,0.8316544890403748,0.1695769280195236,0.7631950974464417,290.57684326171875,288.2445068359375,290.7182312011719,285.76470947265625,290.7149658203125,297.3969116210937,290.5848693847656,1.0,0.3236629366874695,1.0,1.0,0.0,1.0,-1.7587261199951172,1.7587236166000366,2.50543621405086e-06,1.354481816291809,0.0,0.0,0.0,41.70297622680664,55.0,163.4117431640625,-0.0,435.1445007324219,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6316833496094,0.8793056011199951,0.2054213136434555,0.1845470070838928,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6312561035156,0.853130578994751,0.1873402893543243,0.1774761974811554,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.9990000128746032,0.3324014246463775,0.2100217640399933,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6298217773437,0.7857337594032288,0.1451879292726516,0.1377732753753662,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307678222656,0.8285106420516968,0.1704795360565185,0.7673814296722412,290.6326904296875,288.263671875,290.7687072753906,285.7903747558594,290.7655944824219,297.3970947265625,290.6404113769531,1.0,0.326699435710907,1.0,1.0,0.0,1.0,-1.772992491722107,1.7729899883270264,2.5449821805523243e-06,1.3656809329986572,0.0,0.0,0.0,42.77089309692383,43.0,158.7001953125,-0.0,447.0,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.8921168446540833,0.2090281099081039,0.1877339035272598,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73736572265625,0.8642210960388184,0.1900622993707656,0.1800031065940857,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73895263671875,0.9990000128746032,0.3365459740161896,0.2047758400440216,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.7965859174728394,0.1474081724882125,0.1398271024227142,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369384765625,0.8376838564872742,0.1722637563943863,0.7751985788345337,290.7386474609375,288.23638916015625,290.8636169433594,285.8406982421875,290.8607788085937,297.3997802734375,290.74566650390625,1.0,0.327061116695404,1.0,1.0,0.0,1.0,-1.7854182720184326,1.7854156494140625,2.579928604973248e-06,1.3755861520767212,0.0,0.0,0.0,41.99372100830078,46.0,148.2694549560547,-0.0,452.2767333984375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73779296875,0.8921168446540833,0.2090281099081039,0.1877339035272598,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73736572265625,0.8642210960388184,0.1900622993707656,0.1800031065940857,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73895263671875,0.9990000128746032,0.3365459740161896,0.2047758400440216,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.7965859174728394,0.1474081724882125,0.1398271024227142,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369384765625,0.8376838564872742,0.1722637563943863,0.7751985788345337,290.7386474609375,288.23638916015625,290.8636169433594,285.8406982421875,290.8607788085937,297.3997802734375,290.74566650390625,1.0,0.327061116695404,1.0,1.0,0.0,1.0,-1.7854182720184326,1.7854156494140625,2.579928604973248e-06,1.3755861520767212,0.0,0.0,0.0,41.99372100830078,46.0,148.2694549560547,-0.0,452.2767333984375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348693847656,0.9019154906272888,0.2126971632242202,0.1909844875335693,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345031738281,0.8726022839546204,0.1928267627954483,0.182577833533287,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.9990000128746032,0.3419675230979919,0.2017419785261154,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333435058594,0.8047031760215759,0.1496764719486236,0.1419339179992675,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340759277344,0.8442978262901306,0.1740919202566146,0.7832117676734924,290.83563232421875,288.2139892578125,290.95001220703125,285.8897705078125,290.94744873046875,297.4085693359375,290.842041015625,1.0,0.3291842043399811,1.0,1.0,0.0,1.0,-1.800916075706482,1.8009134531021118,2.6235097720928025e-06,1.3876317739486694,0.0,0.0,0.0,41.75029754638672,49.0,136.85818481445312,-0.0,461.1750183105469,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8348693847656,0.9019154906272888,0.2126971632242202,0.1909844875335693,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345031738281,0.8726022839546204,0.1928267627954483,0.182577833533287,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.9990000128746032,0.3419675230979919,0.2017419785261154,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333435058594,0.8047031760215759,0.1496764719486236,0.1419339179992675,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8340759277344,0.8442978262901306,0.1740919202566146,0.7832117676734924,290.83563232421875,288.2139892578125,290.95001220703125,285.8897705078125,290.94744873046875,297.4085693359375,290.842041015625,1.0,0.3291842043399811,1.0,1.0,0.0,1.0,-1.800916075706482,1.8009134531021118,2.6235097720928025e-06,1.3876317739486694,0.0,0.0,0.0,41.75029754638672,49.0,136.85818481445312,-0.0,461.1750183105469,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.90694659948349,0.2164088934659958,0.1943035572767257,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244689941406,0.8764258027076721,0.1956176906824112,0.185209184885025,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.9990000128746032,0.3473424017429352,0.2020270228385925,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.8084669709205627,0.151977002620697,0.1441030204296112,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9240417480469,0.8467695116996765,0.1759473085403442,0.7915125489234924,290.9255065917969,288.1929626464844,291.0317687988281,285.9380798339844,291.0292663574219,297.4164123535156,290.9315185546875,1.0,0.3324917256832123,1.0,1.0,0.0,1.0,-1.8209728002548216,1.820970177650452,2.680717216207995e-06,1.403338074684143,0.0,0.0,0.0,42.26561737060547,52.0,127.19115447998048,-0.0,475.4656066894531,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294120,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9248046875,0.90694659948349,0.2164088934659958,0.1943035572767257,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9244689941406,0.8764258027076721,0.1956176906824112,0.185209184885025,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256591796875,0.9990000128746032,0.3473424017429352,0.2020270228385925,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.8084669709205627,0.151977002620697,0.1441030204296112,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9240417480469,0.8467695116996765,0.1759473085403442,0.7915125489234924,290.9255065917969,288.1929626464844,291.0317687988281,285.9380798339844,291.0292663574219,297.4164123535156,290.9315185546875,1.0,0.3324917256832123,1.0,1.0,0.0,1.0,-1.8209728002548216,1.820970177650452,2.680717216207995e-06,1.403338074684143,0.0,0.0,0.0,42.26561737060547,52.0,127.19115447998048,-0.0,475.4656066894531,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294180,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9084393978118896,0.2201600670814514,0.1976739913225174,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8769137263298035,0.198429450392723,0.1878780275583267,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.9990000128746032,0.352385401725769,0.2046534419059753,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8091560006141663,0.1543029993772506,0.1463144868612289,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.8462072610855103,0.1778066307306289,0.7999361157417297,291.0119934082031,288.1689758300781,291.1132202148437,285.9859619140625,291.1107788085937,297.4219970703125,291.01776123046875,1.0,0.3367441296577453,1.0,1.0,0.0,1.0,-1.844146490097046,1.8441437482833865,2.7477385629026685e-06,1.4214919805526731,0.0,0.0,0.0,43.3188705444336,55.0,121.56135559082033,-0.0,493.7717590332031,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294240,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.9084393978118896,0.2201600670814514,0.1976739913225174,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.8769137263298035,0.198429450392723,0.1878780275583267,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.9990000128746032,0.352385401725769,0.2046534419059753,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8091560006141663,0.1543029993772506,0.1463144868612289,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.8462072610855103,0.1778066307306289,0.7999361157417297,291.0119934082031,288.1689758300781,291.1132202148437,285.9859619140625,291.1107788085937,297.4219970703125,291.01776123046875,1.0,0.3367441296577453,1.0,1.0,0.0,1.0,-1.844146490097046,1.8441437482833865,2.7477385629026685e-06,1.4214919805526731,0.0,0.0,0.0,43.3188705444336,55.0,121.56135559082033,-0.0,493.7717590332031,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294300,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.9080610275268556,0.2220524996519088,0.199379026889801,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.8761469721794128,0.1998441666364669,0.1892261058092117,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.9990000128746032,0.3547596633434295,0.2066725492477417,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.8085920810699463,0.1554761379957199,0.147435262799263,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8450069427490234,0.1787343770265579,0.8041700720787048,291.0544738769531,288.1259460449219,291.1538391113281,286.009765625,291.1513977050781,297.4239196777344,291.0601501464844,1.0,0.3391578793525696,1.0,1.0,0.0,1.0,-1.8566662073135376,1.856663465499878,2.784353455353994e-06,1.4312995672225952,0.0,0.0,0.0,44.017372131347656,55.0,119.72486877441406,-0.0,504.2469482421875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294360,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.907094657421112,0.2239570915699005,0.201097697019577,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.8748511075973511,0.2012654393911361,0.1905833631753921,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9990000128746032,0.3570383191108703,0.2090731263160705,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8075441718101501,0.1566565185785293,0.1485659629106521,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8433272838592529,0.1796599775552749,0.8084110617637634,291.0965881347656,288.1421203613281,291.1943359375,286.033447265625,291.1919250488281,297.42529296875,291.1022033691406,1.0,0.3417296111583709,1.0,1.0,0.0,1.0,-1.869692206382752,1.8696893453598025,2.82274868368404e-06,1.441502332687378,0.0,0.0,0.0,44.81480026245117,58.0,118.3094253540039,-0.0,515.5083618164062,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294420,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9038828015327454,0.2278050631284713,0.2045769691467285,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8710660934448242,0.2041297703981399,0.1933261752128601,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.9990000128746032,0.3613279163837433,0.2148265838623047,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.8043009638786316,0.1590408384799957,0.1508574932813644,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.8388930559158325,0.181504338979721,0.8169031739234924,291.1800537109375,288.1123962402344,291.27508544921875,286.0804748535156,291.272705078125,297.4267883300781,291.1855163574219,1.0,0.3472691774368286,1.0,1.0,0.0,1.0,-1.8970204591751096,1.8970175981521609,2.9042882943031145e-06,1.4629008769989014,0.0,0.0,0.0,46.66769027709961,61.0,116.32415008544922,-0.0,540.1859741210938,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294480,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.9038828015327454,0.2278050631284713,0.2045769691467285,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.8710660934448242,0.2041297703981399,0.1933261752128601,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.9990000128746032,0.3613279163837433,0.2148265838623047,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.8043009638786316,0.1590408384799957,0.1508574932813644,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.8388930559158325,0.181504338979721,0.8169031739234924,291.1800537109375,288.1123962402344,291.27508544921875,286.0804748535156,291.272705078125,297.4267883300781,291.1855163574219,1.0,0.3472691774368286,1.0,1.0,0.0,1.0,-1.8970204591751096,1.8970175981521609,2.9042882943031145e-06,1.4629008769989014,0.0,0.0,0.0,46.66769027709961,61.0,116.32415008544922,-0.0,540.1859741210938,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294540,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8996179103851318,0.2317074984312057,0.2081131488084793,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8662394881248474,0.207026407122612,0.1961079537868499,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9990000128746032,0.3652990758419037,0.2215631306171417,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.8000335097312927,0.1614593118429184,0.1531900465488433,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.8335224986076355,0.1833410263061523,0.8254035711288452,291.2626647949219,288.0799255371094,291.3554077148437,286.12701416015625,291.35308837890625,297.42694091796875,291.2680358886719,1.0,0.3532276749610901,1.0,1.0,0.0,1.0,-1.9257044792175293,1.925701379776001,2.9912985155533534e-06,1.485349416732788,0.0,0.0,0.0,48.81090545654297,64.0,115.01814270019533,-0.0,567.4476928710938,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294600,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.8996179103851318,0.2317074984312057,0.2081131488084793,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8662394881248474,0.207026407122612,0.1961079537868499,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.9990000128746032,0.3652990758419037,0.2215631306171417,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.8000335097312927,0.1614593118429184,0.1531900465488433,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.8335224986076355,0.1833410263061523,0.8254035711288452,291.2626647949219,288.0799255371094,291.3554077148437,286.12701416015625,291.35308837890625,297.42694091796875,291.2680358886719,1.0,0.3532276749610901,1.0,1.0,0.0,1.0,-1.9257044792175293,1.925701379776001,2.9912985155533534e-06,1.485349416732788,0.0,0.0,0.0,48.81090545654297,64.0,115.01814270019533,-0.0,567.4476928710938,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294660,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.8947604298591614,0.2356657236814499,0.2117059230804443,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8609136939048767,0.209958478808403,0.1989298015832901,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.9990000128746032,0.3690056800842285,0.2289673835039138,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.7952461838722229,0.1639146357774734,0.1555642038583755,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34332275390625,0.8276827931404114,0.1851735711097717,0.8339165449142456,291.3446655273437,288.0447082519531,291.4353332519531,286.1730651855469,291.4330749511719,297.4262390136719,291.34991455078125,1.0,0.3594885766506195,1.0,1.0,0.0,1.0,-1.955372333526612,1.955369234085083,3.082813691435149e-06,1.5085537433624268,0.0,0.0,0.0,51.18547439575195,67.0,114.04401397705078,-0.0,596.9634399414062,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294720,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.8947604298591614,0.2356657236814499,0.2117059230804443,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8609136939048767,0.209958478808403,0.1989298015832901,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.9990000128746032,0.3690056800842285,0.2289673835039138,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.7952461838722229,0.1639146357774734,0.1555642038583755,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34332275390625,0.8276827931404114,0.1851735711097717,0.8339165449142456,291.3446655273437,288.0447082519531,291.4353332519531,286.1730651855469,291.4330749511719,297.4262390136719,291.34991455078125,1.0,0.3594885766506195,1.0,1.0,0.0,1.0,-1.955372333526612,1.955369234085083,3.082813691435149e-06,1.5085537433624268,0.0,0.0,0.0,51.18547439575195,67.0,114.04401397705078,-0.0,596.9634399414062,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294780,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.8896932005882263,0.2396777421236038,0.2153530269861221,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252014160156,0.8554679155349731,0.2129288017749786,0.2017928510904312,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.9990000128746032,0.3724963366985321,0.2367977946996688,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.790290355682373,0.1664091050624847,0.1579806506633758,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.821667492389679,0.187006190419197,0.8424528241157532,291.42608642578125,288.0068359375,291.5148010253906,286.2185974121094,291.5125732421875,297.425048828125,291.43121337890625,1.0,0.3659626543521881,1.0,1.0,0.0,1.0,-1.985746145248413,1.9857430458068848,3.178090310029802e-06,1.532294511795044,0.0,0.0,0.0,53.74404525756836,55.0,113.22168731689452,-0.0,628.4744873046875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294840,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425537109375,0.8896932005882263,0.2396777421236038,0.2153530269861221,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252014160156,0.8554679155349731,0.2129288017749786,0.2017928510904312,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263610839844,0.9990000128746032,0.3724963366985321,0.2367977946996688,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.790290355682373,0.1664091050624847,0.1579806506633758,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247741699219,0.821667492389679,0.187006190419197,0.8424528241157532,291.42608642578125,288.0068359375,291.5148010253906,286.2185974121094,291.5125732421875,297.425048828125,291.43121337890625,1.0,0.3659626543521881,1.0,1.0,0.0,1.0,-1.985746145248413,1.9857430458068848,3.178090310029802e-06,1.532294511795044,0.0,0.0,0.0,53.74404525756836,55.0,113.22168731689452,-0.0,628.4744873046875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294900,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4662780761719,0.8931021690368652,0.241695374250412,0.2171512395143509,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4659423828125,0.8581997156143188,0.2144191116094589,0.2031929641962051,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4670715332031,0.9990000128746032,0.3743290305137634,0.2361286431550979,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.7930760383605957,0.1676615625619888,0.1591576486825943,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4654846191406,0.8236260414123535,0.1879146099090576,0.8465110063552856,291.466796875,287.9609680175781,291.5543212890625,286.2411804199219,291.5521240234375,297.4247131347656,291.47186279296875,1.0,0.3669410645961761,1.0,1.0,0.0,1.0,-1.995082139968872,1.9950789213180544,3.2079035463539185e-06,1.5397281646728516,0.0,0.0,0.0,53.83378601074219,55.0,112.89592742919922,-0.0,635.9686889648438,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294960,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.506591796875,0.900860071182251,0.2437312752008438,0.2189312279224395,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5062561035156,0.8649606108665466,0.2159169167280197,0.204566091299057,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.9990000128746032,0.3765877485275268,0.2321464270353317,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054016113281,0.7996917366981506,0.1689213067293167,0.1603074967861175,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5058288574219,0.829174816608429,0.1888266503810882,0.8504120707511902,291.5071105957031,287.96636962890625,291.59375,286.2636108398437,291.591552734375,297.4261169433594,291.5120849609375,1.0,0.3667607009410858,1.0,1.0,0.0,1.0,-2.000156879425049,2.0001537799835205,3.22414030051732e-06,1.5437465906143188,0.0,0.0,0.0,53.05324172973633,58.0,112.33509826660156,-0.0,637.2443237304688,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295020,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58624267578125,0.9097397923469543,0.2478969544172287,0.2226109504699707,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5859069824219,0.8721784353256226,0.2189723402261734,0.2074069082736969,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.9990000128746032,0.3818635046482086,0.2296010255813598,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5850830078125,0.8067909479141235,0.1714999824762344,0.1627013683319091,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58544921875,0.8345283269882202,0.1907149851322174,0.8586615324020386,291.58673095703125,287.92333984375,291.6722106933594,286.3080444335937,291.6700439453125,297.4325561523437,291.5916442871094,1.0,0.3692881464958191,1.0,1.0,0.0,1.0,-2.0177035331726074,2.017700433731079,3.280156988694216e-06,1.5573309659957886,0.0,0.0,0.0,52.92984008789063,61.0,111.2219696044922,-0.0,650.54443359375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295080,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58624267578125,0.9097397923469543,0.2478969544172287,0.2226109504699707,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5859069824219,0.8721784353256226,0.2189723402261734,0.2074069082736969,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.9990000128746032,0.3818635046482086,0.2296010255813598,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5850830078125,0.8067909479141235,0.1714999824762344,0.1627013683319091,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.58544921875,0.8345283269882202,0.1907149851322174,0.8586615324020386,291.58673095703125,287.92333984375,291.6722106933594,286.3080444335937,291.6700439453125,297.4325561523437,291.5916442871094,1.0,0.3692881464958191,1.0,1.0,0.0,1.0,-2.0177035331726074,2.017700433731079,3.280156988694216e-06,1.5573309659957886,0.0,0.0,0.0,52.92984008789063,61.0,111.2219696044922,-0.0,650.54443359375,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295140,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9149433374404908,0.2521698176860809,0.2264153212308883,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66522216796875,0.8758061528205872,0.2220897376537323,0.2103365957736969,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661682128906,0.9990000128746032,0.3871908187866211,0.2300000488758087,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6643981933594,0.8103973269462585,0.1741389036178589,0.1651829332113266,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6647644042969,0.8367025852203369,0.1926643401384353,0.8673434257507324,291.666015625,287.8778686523437,291.7501220703125,286.35186767578125,291.7479858398437,297.4390563964844,291.6708679199219,1.0,0.3729263246059418,1.0,1.0,0.0,1.0,-2.0396745204925537,2.0396711826324463,3.3512078516650945e-06,1.57444965839386,0.0,0.0,0.0,53.59646987915039,64.0,110.4444351196289,-0.0,670.3384399414062,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295200,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6655578613281,0.9149433374404908,0.2521698176860809,0.2264153212308883,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66522216796875,0.8758061528205872,0.2220897376537323,0.2103365957736969,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6661682128906,0.9990000128746032,0.3871908187866211,0.2300000488758087,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6643981933594,0.8103973269462585,0.1741389036178589,0.1651829332113266,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6647644042969,0.8367025852203369,0.1926643401384353,0.8673434257507324,291.666015625,287.8778686523437,291.7501220703125,286.35186767578125,291.7479858398437,297.4390563964844,291.6708679199219,1.0,0.3729263246059418,1.0,1.0,0.0,1.0,-2.0396745204925537,2.0396711826324463,3.3512078516650945e-06,1.57444965839386,0.0,0.0,0.0,53.59646987915039,64.0,110.4444351196289,-0.0,670.3384399414062,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
