time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295260,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7060852050781,0.9164859652519226,0.2544022500514984,0.2284101992845535,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.70574951171875,0.8766672015190125,0.2237118482589721,0.2118684500455856,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7066955566406,0.9990000128746032,0.3898616135120392,0.2310040742158889,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7049255371094,0.8113232851028442,0.1755145937204361,0.1664841026067733,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7052917480469,0.8369390368461609,0.1936814934015274,0.8719159960746765,291.70654296875,287.829345703125,291.7898864746094,286.3741455078125,291.78778076171875,297.4420166015625,291.7113342285156,1.0,0.3751457929611206,1.0,1.0,0.0,1.0,-2.052168846130371,2.052165508270264,3.391984137124382e-06,1.5841857194900513,0.0,0.0,0.0,54.15462493896485,64.0,110.07072448730467,-0.0,682.3935546875,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295320,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.9173412322998048,0.2565429508686065,0.2303268760442733,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.8769606351852417,0.225263237953186,0.2133374363183975,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7449951171875,0.9990000128746032,0.3923389911651611,0.232376217842102,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7432556152344,0.8117347359657288,0.1768318116664886,0.1677338778972625,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7435913085937,0.8367039561271667,0.1946537494659423,0.8763086199760437,291.7448425292969,287.8299560546875,291.82745361328125,286.3951110839844,291.82537841796875,297.44451904296875,291.7496032714844,1.0,0.3774352371692657,1.0,1.0,0.0,1.0,-2.064658164978028,2.06465482711792,3.433011670495034e-06,1.5939174890518188,0.0,0.0,0.0,54.7998046875,67.0,109.71868133544922,-0.0,694.8844604492188,1.0,282.7008972167969,284.1728515625,290.2486877441406,291.33660888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.297750126723324e-21,2.648875063361662e-21,2.648875063361662e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295380,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.8826785683631897,0.2444783598184585,0.2255870997905731,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228698730469,0.8482497334480286,0.2180261462926864,0.2107376605272293,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.9990000128746032,0.3789161741733551,0.2538574635982513,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.784646213054657,0.1711942255496978,0.16585673391819,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.8093783855438232,0.1872468143701553,0.8615368008613586,286.6978454589844,287.7348022460937,291.9041748046875,286.4377136230469,291.9021301269531,297.3034973144531,286.569580078125,1.0,0.3813614249229431,1.0,1.0,0.0,1.0,-2.0617051124572754,2.061701774597168,3.424346687097568e-06,1.5922966003417969,0.9287010431289672,0.9287010431289672,0.0,59.86058044433594,55.0,12336.728515625,-0.0,710.2047119140625,1.0,282.9506225585937,286.490966796875,291.453125,292.52618408203125,293.1499938964844,293.1499938964844,283.1499938964844,2550.428955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287784695625305,1.0,0.0,0.0,1.009160041809082,1.0091619491577148,6.850108746903062e-08,4.265233993530273,4.265223979949951,9.791818229132332e-06,0.0,0.0,-0.0,4158.40087890625,0.0,32.04719924926758,1895.3431396484373,0.0,329.6482849121094,0.2604395449161529,1.0,0.0,3.0,1.0,0.0
12295440,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123718261719,0.8826785683631897,0.2444783598184585,0.2255870997905731,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228698730469,0.8482497334480286,0.2180261462926864,0.2107376605272293,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883544921875,0.9990000128746032,0.3789161741733551,0.2538574635982513,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74871826171875,0.784646213054657,0.1711942255496978,0.16585673391819,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.8093783855438232,0.1872468143701553,0.8615368008613586,286.6978454589844,287.7348022460937,291.9041748046875,286.4377136230469,291.9021301269531,297.3034973144531,286.569580078125,1.0,0.3813614249229431,1.0,1.0,0.0,1.0,-2.0617051124572754,2.061701774597168,3.424346687097568e-06,1.5922966003417969,0.9287010431289672,0.9287010431289672,0.0,59.86058044433594,55.0,12336.728515625,-0.0,710.2047119140625,1.0,282.9506225585937,286.490966796875,291.453125,292.52618408203125,293.1499938964844,293.1499938964844,283.1499938964844,2550.428955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287784695625305,1.0,0.0,0.0,1.009160041809082,1.0091619491577148,6.850108746903062e-08,4.265233993530273,4.265223979949951,9.791818229132332e-06,0.0,0.0,-0.0,4158.40087890625,0.0,32.04719924926758,1895.3431396484373,0.0,329.6482849121094,0.2604395449161529,1.0,0.0,3.0,1.0,0.0
12295500,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.8439353108406067,0.2342764884233474,0.2163895666599273,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.8156866431236267,0.2108425348997116,0.2043891847133636,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9819571375846864,0.363786369562149,0.2601878643035888,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7525413036346436,0.1653493344783783,0.1608051657676696,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.7743824124336243,0.1799896657466888,0.8316222429275513,285.991943359375,287.6875305175781,291.9423217773437,286.458740234375,291.9402160644531,297.181396484375,285.93865966796875,1.0,0.3790084421634674,1.0,1.0,0.0,1.0,-2.012641668319702,2.0126383304595947,3.266497060394613e-06,1.5550986528396606,0.9104530811309814,0.9104530811309814,0.0,65.13871765136719,55.0,12769.4189453125,-0.0,687.02734375,1.0,283.0375671386719,285.62237548828125,291.00836181640625,292.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,4192.39794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628669857978821,1.0,0.0,0.0,1.2674503326416016,1.2674531936645508,1.072154773851253e-07,4.265903949737549,4.265894412994385,9.786100235942286e-06,0.0,0.0,-0.0,4001.920654296875,0.0,63.81029891967773,1895.434326171875,0.0,742.354248046875,0.3213350474834442,1.0,0.0,3.0,1.0,0.0
12295560,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.8126651048660278,0.2264102846384048,0.2085486799478531,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.7849730253219604,0.2046344727277755,0.1983190476894378,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9427182078361512,0.3515619337558746,0.2508063316345215,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6691589355469,0.7260063886642456,0.1601579040288925,0.1558409929275512,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.7445597648620605,0.1734520047903061,0.8018829226493835,285.657470703125,287.64044189453125,291.98028564453125,286.4796447753906,291.9781188964844,297.10113525390625,285.6248779296875,1.0,0.3738389611244201,1.0,1.0,0.0,1.0,-1.939046859741211,1.9390437602996824,3.0339576824189862e-06,1.496956706047058,0.8942601680755615,0.8942601680755615,0.0,70.15629577636719,43.0,12813.73046875,-0.0,647.5371704101562,1.0,283.0935974121094,285.2424621582031,290.4544677734375,291.6886291503906,293.1499938964844,293.1499938964844,283.1499938964844,5973.21435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313380002975464,1.0,0.0,0.0,1.4845688343048096,1.4845727682113647,1.4706074580317368e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,3854.663818359375,0.0,103.21355438232422,1895.43701171875,0.0,1116.796630859375,0.3717583417892456,1.0,0.0,3.0,1.0,0.0
12295620,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.7915577292442322,0.217566967010498,0.199292704463005,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.765315055847168,0.1966746300458908,0.1900231540203094,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.9143521785736084,0.3372397720813751,0.2393204271793365,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.7077623009681702,0.1533226817846298,0.1488022953271865,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634033203125,0.7246604561805725,0.1645589917898178,0.7588875889778137,285.3583679199219,287.5605773925781,292.0447082519531,286.514892578125,292.0424194335937,297.0261535644531,285.34100341796875,1.0,0.3623376190662384,1.0,1.0,0.0,1.0,-1.844067335128784,1.8440645933151243,2.748374527072883e-06,1.422067165374756,0.8673469424247742,0.8673469424247742,0.0,70.833740234375,43.0,12688.9130859375,-0.0,580.0856323242188,1.0,283.1358642578125,284.9091186523437,289.73992919921875,290.864990234375,293.1499938964844,293.1499938964844,283.1499938964844,8864.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531951427459717,1.0,0.0,0.0,1.7466422319412231,1.746647834777832,2.035641699649205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.63037109375,0.0,170.2286376953125,1895.4371337890625,0.0,1262.7850341796875,0.4392072856426239,1.0,0.0,3.0,1.0,0.0
12295680,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.790617048740387,0.2164665162563324,0.1981212645769119,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.7643672823905945,0.1955839395523071,0.1888571232557296,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.913037896156311,0.3354119658470154,0.2378327697515487,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3278503417969,0.7066708207130432,0.1523704528808593,0.1477901190519333,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.723324716091156,0.1632814854383468,0.7525634765625,285.3222961425781,287.5469055175781,292.05572509765625,286.5209045410156,292.0534362792969,297.01641845703125,285.306396484375,1.0,0.3601298630237579,1.0,1.0,0.0,1.0,-1.8306610584259035,1.8306584358215328,2.709360614971956e-06,1.4114786386489868,0.8627147078514099,0.8627147078514099,0.0,70.28459930419922,31.0,12666.580078125,-0.0,569.0045776367188,1.0,283.1390991210937,284.8685913085937,289.6566467285156,290.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,9373.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495286226272583,1.0,0.0,0.0,1.784454584121704,1.784460425376892,2.1247332426810322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.802734375,0.0,181.96701049804688,1895.4371337890625,0.0,1237.501953125,0.448657363653183,1.0,0.0,3.0,1.0,0.0
12295740,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.7979711294174194,0.2110002785921096,0.1922187358140945,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7702067494392395,0.189719557762146,0.1824608296155929,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9216729998588562,0.3259780406951904,0.2301905453205108,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.7111717462539673,0.1472010463476181,0.1421490758657455,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.72512286901474,0.1561110466718673,0.7164159417152405,285.1500549316406,287.4541931152344,292.1304931640625,286.5614624023437,292.1281433105469,296.9750061035156,285.1414489746094,1.0,0.3441307842731476,1.0,1.0,0.0,1.0,-1.7565208673477173,1.7565183639526367,2.4994862997118616e-06,1.3528517484664917,0.8313385844230652,0.8313385844230652,0.0,63.41767883300781,25.0,12506.2158203125,-0.0,498.74066162109375,1.0,283.1483459472656,284.6759948730469,289.3431701660156,290.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,12659.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992494225502014,1.0,0.0,0.0,1.9764304161071773,1.9764378070831297,2.606492159884511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.949462890625,0.0,251.94102478027344,1895.4371337890625,0.0,924.6292114257812,0.4974523484706878,1.0,0.0,3.0,1.0,0.0
12295800,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.7979711294174194,0.2110002785921096,0.1922187358140945,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.7702067494392395,0.189719557762146,0.1824608296155929,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9216729998588562,0.3259780406951904,0.2301905453205108,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.7111717462539673,0.1472010463476181,0.1421490758657455,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.72512286901474,0.1561110466718673,0.7164159417152405,285.1500549316406,287.4541931152344,292.1304931640625,286.5614624023437,292.1281433105469,296.9750061035156,285.1414489746094,1.0,0.3441307842731476,1.0,1.0,0.0,1.0,-1.7565208673477173,1.7565183639526367,2.4994862997118616e-06,1.3528517484664917,0.8313385844230652,0.8313385844230652,0.0,63.41767883300781,25.0,12506.2158203125,-0.0,498.74066162109375,1.0,283.1483459472656,284.6759948730469,289.3431701660156,290.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,12659.0712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992494225502014,1.0,0.0,0.0,1.9764304161071773,1.9764378070831297,2.606492159884511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.949462890625,0.0,251.94102478027344,1895.4371337890625,0.0,924.6292114257812,0.4974523484706878,1.0,0.0,3.0,1.0,0.0
12295860,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8171709775924683,0.2077276110649109,0.1886189728975296,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7876599431037903,0.1857644468545913,0.1780580729246139,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9461966156959534,0.3196147084236145,0.2251361310482025,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7254952192306519,0.143701285123825,0.138215884566307,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.736980676651001,0.1509202271699905,0.6898614168167114,285.06573486328125,287.36236572265625,292.2045288085937,286.6012878417969,292.2021179199219,296.96112060546875,285.061767578125,1.0,0.3293795585632324,1.0,1.0,0.0,1.0,-1.7042258977890017,1.7042235136032104,2.3574757506139576e-06,1.3114184141159058,0.8006924390792847,0.8006924390792847,0.0,55.22660827636719,25.0,12352.6552734375,-0.0,442.5142211914063,1.0,283.1497802734375,284.5842590332031,289.3262634277344,290.2146301269531,293.1499938964844,293.1499938964844,283.1499938964844,15430.4189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408129096031189,1.0,0.0,0.0,2.067022562026977,2.067030906677246,2.850911755558627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.036865234375,0.0,294.9101867675781,1895.4371337890625,0.0,649.3338623046875,0.5222864747047424,1.0,0.0,3.0,1.0,0.0
12295920,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8171709775924683,0.2077276110649109,0.1886189728975296,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7876599431037903,0.1857644468545913,0.1780580729246139,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9461966156959534,0.3196147084236145,0.2251361310482025,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7254952192306519,0.143701285123825,0.138215884566307,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.736980676651001,0.1509202271699905,0.6898614168167114,285.06573486328125,287.36236572265625,292.2045288085937,286.6012878417969,292.2021179199219,296.96112060546875,285.061767578125,1.0,0.3293795585632324,1.0,1.0,0.0,1.0,-1.7042258977890017,1.7042235136032104,2.3574757506139576e-06,1.3114184141159058,0.8006924390792847,0.8006924390792847,0.0,55.22660827636719,25.0,12352.6552734375,-0.0,442.5142211914063,1.0,283.1497802734375,284.5842590332031,289.3262634277344,290.2146301269531,293.1499938964844,293.1499938964844,283.1499938964844,15430.4189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408129096031189,1.0,0.0,0.0,2.067022562026977,2.067030906677246,2.850911755558627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.036865234375,0.0,294.9101867675781,1895.4371337890625,0.0,649.3338623046875,0.5222864747047424,1.0,0.0,3.0,1.0,0.0
12295980,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8363768458366394,0.2056057453155517,0.1862855851650238,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8065782785415649,0.1829470545053482,0.174939751625061,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9698047637939452,0.3147462904453277,0.2213691174983978,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7406182289123535,0.141241118311882,0.1354503482580185,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7504568696022034,0.1469754725694656,0.6698843836784363,285.0353088378906,287.271484375,292.27783203125,286.6403503417969,292.275390625,296.9610900878906,285.0344543457031,1.0,0.3178809285163879,1.0,1.0,0.0,1.0,-1.665844202041626,1.6658419370651243,2.2564311166206608e-06,1.280961275100708,0.7712341547012329,0.7712341547012329,0.0,48.73338317871094,25.0,12213.2021484375,-0.0,401.8318176269531,1.0,283.14996337890625,284.5551452636719,289.4428405761719,290.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,17554.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001267790794373,1.0,0.0,0.0,2.07845139503479,2.078460216522217,2.882525222958066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.39453125,0.0,308.1517639160156,1895.4371337890625,0.0,507.3111572265625,0.5284850001335144,1.0,0.0,3.0,1.0,0.0
12296040,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8363768458366394,0.2056057453155517,0.1862855851650238,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8065782785415649,0.1829470545053482,0.174939751625061,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9698047637939452,0.3147462904453277,0.2213691174983978,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7406182289123535,0.141241118311882,0.1354503482580185,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7504568696022034,0.1469754725694656,0.6698843836784363,285.0353088378906,287.271484375,292.27783203125,286.6403503417969,292.275390625,296.9610900878906,285.0344543457031,1.0,0.3178809285163879,1.0,1.0,0.0,1.0,-1.665844202041626,1.6658419370651243,2.2564311166206608e-06,1.280961275100708,0.7712341547012329,0.7712341547012329,0.0,48.73338317871094,25.0,12213.2021484375,-0.0,401.8318176269531,1.0,283.14996337890625,284.5551452636719,289.4428405761719,290.29443359375,293.1499938964844,293.1499938964844,283.1499938964844,17554.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001267790794373,1.0,0.0,0.0,2.07845139503479,2.078460216522217,2.882525222958066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.39453125,0.0,308.1517639160156,1895.4371337890625,0.0,507.3111572265625,0.5284850001335144,1.0,0.0,3.0,1.0,0.0
12296100,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8458516597747803,0.2048177123069763,0.1854176819324493,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8154031038284302,0.1818187087774276,0.1737018227577209,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9798702001571656,0.3126492202281952,0.219772607088089,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.748206615447998,0.1402732580900192,0.1343679428100586,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7572575211524963,0.1453166007995605,0.661582350730896,285.0340881347656,287.22637939453125,292.314208984375,286.6596069335937,292.3117370605469,296.9639587402344,285.0343933105469,1.0,0.3130677938461303,1.0,1.0,0.0,1.0,-1.6501294374465942,1.6501271724700928,2.2158405954542104e-06,1.2684805393218994,0.7570537328720093,0.7570537328720093,0.0,46.0879135131836,25.0,12147.318359375,-0.0,385.7009887695313,1.0,283.1499938964844,284.5569152832031,289.51580810546875,290.3601379394531,293.1499938964844,293.1499938964844,283.1499938964844,18371.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884327054023742,1.0,0.0,0.0,2.061725378036499,2.061734199523926,2.836318628851586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.26416015625,0.0,305.41278076171875,1895.4371337890625,0.0,472.6861572265625,0.5263136029243469,1.0,0.0,3.0,1.0,0.0
12296160,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8552437424659729,0.2041660398244857,0.1846965104341507,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8236191868782043,0.1808282881975174,0.1726214736700058,296.80682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9886787533760072,0.3107139468193054,0.2183115184307098,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7557540535926819,0.1394356191158294,0.1334346830844879,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7639673948287964,0.1438122540712356,0.6541121006011963,285.0399169921875,287.1815490722656,292.3503723144531,286.6786804199219,292.347900390625,296.96807861328125,285.04119873046875,1.0,0.3087780773639679,1.0,1.0,0.0,1.0,-1.6361209154129028,1.6361186504364014,2.180038109145244e-06,1.2573481798171997,0.7432805299758911,0.7432805299758911,0.0,43.77310562133789,25.0,12083.091796875,-0.0,371.6798706054688,1.0,283.1499938964844,284.56707763671875,289.5860290527344,290.4279479980469,293.1499938964844,293.1499938964844,283.1499938964844,19034.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817803800106048,1.0,0.0,0.0,2.0336949825286865,2.0337038040161133,2.759719848199893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.5634765625,0.0,297.9578552246094,1895.4371337890625,0.0,454.0807495117188,0.521489679813385,1.0,0.0,3.0,1.0,0.0
12296220,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8720359206199646,0.2031885534524917,0.1836098730564117,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8376115560531616,0.1791640520095825,0.1708316355943679,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.3072992265224457,0.2141343057155609,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7691463232040405,0.1380596160888672,0.1319211274385452,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7754548788070679,0.1411560922861099,0.6411155462265015,285.0680236816406,287.0926208496094,292.4220886230469,286.7161865234375,292.41961669921875,296.9789428710937,285.07061767578125,1.0,0.3014551103115082,1.0,1.0,0.0,1.0,-1.610274076461792,1.61027193069458,2.114986500600935e-06,1.2368485927581787,0.7170490026473999,0.7170490026473999,0.0,40.15427017211914,25.0,11949.7373046875,-0.0,348.166015625,1.0,283.1499938964844,284.6067199707031,289.6984558105469,290.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,19952.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789461493492126,1.0,0.0,0.0,1.9534177780151367,1.9534263610839844,2.54614803907316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.02734375,0.0,273.6214599609375,1895.4371337890625,0.0,446.383056640625,0.5061523914337158,1.0,0.0,3.0,1.0,0.0
12296280,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8720359206199646,0.2031885534524917,0.1836098730564117,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8376115560531616,0.1791640520095825,0.1708316355943679,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.3072992265224457,0.2141343057155609,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7691463232040405,0.1380596160888672,0.1319211274385452,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7754548788070679,0.1411560922861099,0.6411155462265015,285.0680236816406,287.0926208496094,292.4220886230469,286.7161865234375,292.41961669921875,296.9789428710937,285.07061767578125,1.0,0.3014551103115082,1.0,1.0,0.0,1.0,-1.610274076461792,1.61027193069458,2.114986500600935e-06,1.2368485927581787,0.7170490026473999,0.7170490026473999,0.0,40.15427017211914,25.0,11949.7373046875,-0.0,348.166015625,1.0,283.1499938964844,284.6067199707031,289.6984558105469,290.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,19952.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789461493492126,1.0,0.0,0.0,1.9534177780151367,1.9534263610839844,2.54614803907316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.02734375,0.0,273.6214599609375,1895.4371337890625,0.0,446.383056640625,0.5061523914337158,1.0,0.0,3.0,1.0,0.0
12296340,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8831860423088074,0.2025427222251892,0.18289415538311,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8464058637619019,0.17780601978302,0.1694119125604629,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9990000128746032,0.3055410087108612,0.2054530531167984,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7776430249214172,0.1369723230600357,0.1307598501443863,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7818090319633484,0.1388504654169082,0.6300718784332275,285.10748291015625,287.00469970703125,292.49298095703125,286.7528686523437,292.4905090332031,296.9948425292969,285.1109619140625,1.0,0.295221596956253,1.0,1.0,0.0,1.0,-1.582590937614441,1.5825889110565186,2.046599774985225e-06,1.2148109674453735,0.6925926804542542,0.6925926804542542,0.0,37.81804656982422,25.0,11783.3271484375,-0.0,327.9113464355469,1.0,283.1499938964844,284.6614990234375,289.76470947265625,290.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,20428.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482012003660202,1.0,0.0,0.0,1.8540674448013303,1.85407555103302,2.293741374614911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.3671875,0.0,243.28721618652344,1895.4371337890625,0.0,454.7157287597656,0.4863155782222748,1.0,0.0,3.0,1.0,0.0
12296400,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8831860423088074,0.2025427222251892,0.18289415538311,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8464058637619019,0.17780601978302,0.1694119125604629,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9990000128746032,0.3055410087108612,0.2054530531167984,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7776430249214172,0.1369723230600357,0.1307598501443863,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.7818090319633484,0.1388504654169082,0.6300718784332275,285.10748291015625,287.00469970703125,292.49298095703125,286.7528686523437,292.4905090332031,296.9948425292969,285.1109619140625,1.0,0.295221596956253,1.0,1.0,0.0,1.0,-1.582590937614441,1.5825889110565186,2.046599774985225e-06,1.2148109674453735,0.6925926804542542,0.6925926804542542,0.0,37.81804656982422,25.0,11783.3271484375,-0.0,327.9113464355469,1.0,283.1499938964844,284.6614990234375,289.76470947265625,290.6124572753906,293.1499938964844,293.1499938964844,283.1499938964844,20428.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482012003660202,1.0,0.0,0.0,1.8540674448013303,1.85407555103302,2.293741374614911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.3671875,0.0,243.28721618652344,1895.4371337890625,0.0,454.7157287597656,0.4863155782222748,1.0,0.0,3.0,1.0,0.0
12296460,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8935660719871521,0.2022074162960052,0.1824650168418884,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8545100092887878,0.1766902953386306,0.1682457327842712,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9990000128746032,0.3050994575023651,0.1978733241558075,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.7854798436164856,0.1361111104488372,0.1298374235630035,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7874574065208435,0.1368296444416046,0.6204301118850708,285.1588134765625,286.9178466796875,292.5630187988281,286.7887268066406,292.5605163574219,297.0090026855469,285.1632080078125,1.0,0.2899218499660492,1.0,1.0,0.0,1.0,-1.5588905811309814,1.558888554573059,1.9891529063897906e-06,1.1959148645401,0.6700534820556641,0.6700534820556641,0.0,35.89893341064453,25.0,11626.9404296875,-0.0,311.28399658203125,1.0,283.1499938964844,284.73028564453125,289.7974853515625,290.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,20581.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841111302375793,1.0,0.0,0.0,1.7479746341705322,1.747982382774353,2.0387484767070418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.510986328125,0.0,212.55374145507807,1895.4371337890625,0.0,460.5125427246094,0.4648274183273315,1.0,0.0,3.0,1.0,0.0
12296520,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8935660719871521,0.2022074162960052,0.1824650168418884,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.8545100092887878,0.1766902953386306,0.1682457327842712,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.9990000128746032,0.3050994575023651,0.1978733241558075,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.7854798436164856,0.1361111104488372,0.1298374235630035,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.7874574065208435,0.1368296444416046,0.6204301118850708,285.1588134765625,286.9178466796875,292.5630187988281,286.7887268066406,292.5605163574219,297.0090026855469,285.1632080078125,1.0,0.2899218499660492,1.0,1.0,0.0,1.0,-1.5588905811309814,1.558888554573059,1.9891529063897906e-06,1.1959148645401,0.6700534820556641,0.6700534820556641,0.0,35.89893341064453,25.0,11626.9404296875,-0.0,311.28399658203125,1.0,283.1499938964844,284.73028564453125,289.7974853515625,290.6431579589844,293.1499938964844,293.1499938964844,283.1499938964844,20581.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841111302375793,1.0,0.0,0.0,1.7479746341705322,1.747982382774353,2.0387484767070418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.510986328125,0.0,212.55374145507807,1895.4371337890625,0.0,460.5125427246094,0.4648274183273315,1.0,0.0,3.0,1.0,0.0
12296580,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9032613039016724,0.202231079339981,0.1823597103357315,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.8619182705879211,0.1757827848196029,0.1672936826944351,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.9990049600601196,0.3056328594684601,0.1911126524209976,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7926146984100342,0.1354376822710037,0.1291109472513198,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7923978567123413,0.1350461989641189,0.6119588613510132,285.2188415527344,286.83209228515625,292.6321716308594,286.82373046875,292.6296691894531,297.0143737792969,285.22381591796875,1.0,0.2853924930095672,1.0,1.0,0.0,1.0,-1.5384604930877686,1.5384585857391355,1.9404415070312098e-06,1.179599404335022,0.6495144367218018,0.6495144367218018,0.0,34.31333541870117,28.0,11482.6044921875,-0.0,297.4964904785156,1.0,283.1499938964844,284.8085021972656,289.8179931640625,290.6570129394531,293.1499938964844,293.1499938964844,283.1499938964844,20518.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482997864484787,1.0,0.0,0.0,1.6436941623687744,1.6437013149261477,1.802749665102965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.103759765625,0.0,184.5512084960937,1895.4371337890625,0.0,457.4288635253906,0.4436395466327667,1.0,0.0,3.0,1.0,0.0
12296640,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.9032613039016724,0.202231079339981,0.1823597103357315,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.8619182705879211,0.1757827848196029,0.1672936826944351,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.9990049600601196,0.3056328594684601,0.1911126524209976,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7926146984100342,0.1354376822710037,0.1291109472513198,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.7923978567123413,0.1350461989641189,0.6119588613510132,285.2188415527344,286.83209228515625,292.6321716308594,286.82373046875,292.6296691894531,297.0143737792969,285.22381591796875,1.0,0.2853924930095672,1.0,1.0,0.0,1.0,-1.5384604930877686,1.5384585857391355,1.9404415070312098e-06,1.179599404335022,0.6495144367218018,0.6495144367218018,0.0,34.31333541870117,28.0,11482.6044921875,-0.0,297.4964904785156,1.0,283.1499938964844,284.8085021972656,289.8179931640625,290.6570129394531,293.1499938964844,293.1499938964844,283.1499938964844,20518.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482997864484787,1.0,0.0,0.0,1.6436941623687744,1.6437013149261477,1.802749665102965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.103759765625,0.0,184.5512084960937,1895.4371337890625,0.0,457.4288635253906,0.4436395466327667,1.0,0.0,3.0,1.0,0.0
12296700,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511901855469,0.9064576625823976,0.2023609727621078,0.1824298799037933,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.8639936447143555,0.1753994524478912,0.1668958365917205,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9987735152244568,0.3061256110668182,0.1890450567007064,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.7946222424507141,0.1351635754108429,0.1288184821605682,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.7933043241500854,0.1342255473136901,0.6081117391586304,285.2514953613281,286.7896423339844,292.6664123535156,286.8409118652344,292.6639099121094,297.0190124511719,285.2569274902344,1.0,0.2838573157787323,1.0,1.0,0.0,1.0,-1.5306123495101929,1.53061044216156,1.9218948636989808e-06,1.1732947826385498,0.6400115489959717,0.6400115489959717,0.0,33.81831741333008,28.0,11421.818359375,-0.0,292.5857238769531,1.0,283.1499938964844,284.85040283203125,289.828369140625,290.6631774902344,293.1499938964844,293.1499938964844,283.1499938964844,20433.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48139488697052,1.0,0.0,0.0,1.593973994255066,1.59398090839386,1.695336351303922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.045654296875,0.0,172.0218505859375,1895.4371337890625,0.0,453.0258483886719,0.4335504174232483,1.0,0.0,3.0,1.0,0.0
12296760,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.9083448052406312,0.2025539875030517,0.1825679540634155,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8648262023925781,0.1750591397285461,0.166546955704689,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.99860280752182,0.3065462708473205,0.1879685819149017,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7954575419425964,0.1349272727966308,0.1285701543092727,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.7930346727371216,0.1334440559148788,0.6044856905937195,285.2864990234375,286.7474975585937,292.7004089355469,286.8578491210937,292.69793701171875,297.02490234375,285.292236328125,1.0,0.2827338874340057,1.0,1.0,0.0,1.0,-1.5244139432907104,1.5244120359420776,1.9073254406976048e-06,1.1683131456375122,0.631044864654541,0.631044864654541,0.0,33.52416229248047,31.0,11371.150390625,-0.0,288.9905090332031,1.0,283.1499938964844,284.89422607421875,289.84033203125,290.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,20323.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793760180473327,1.0,0.0,0.0,1.5465298891067505,1.5465366840362549,1.5959160748479917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.492919921875,0.0,160.56468200683594,1895.4371337890625,0.0,447.54193115234375,0.4239402413368225,1.0,0.0,3.0,1.0,0.0
12296820,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9087325930595398,0.2031043469905853,0.1830140650272369,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8634821772575378,0.1744969338178634,0.1659802347421646,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9986475110054016,0.3067842423915863,0.1882434785366058,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7943019866943359,0.1345575302839279,0.1281898766756057,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7896694540977478,0.1319871246814727,0.5978018641471863,285.3607177734375,286.6640625,292.7677001953125,286.8910522460937,292.7652282714844,297.0384216308594,285.3669128417969,1.0,0.2815853059291839,1.0,1.0,0.0,1.0,-1.5161155462265017,1.5161136388778689,1.887894541141577e-06,1.1616086959838867,0.6147212982177734,0.6147212982177734,0.0,33.41022491455078,34.0,11295.0810546875,-0.0,284.9407653808594,1.0,283.1499938964844,284.985107421875,289.8695678710937,290.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,20058.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749632179737091,1.0,0.0,0.0,1.4595906734466553,1.4595969915390017,1.4215284238616732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.08349609375,0.0,140.8309783935547,1895.4371337890625,0.0,435.7897644042969,0.4063935279846191,1.0,0.0,3.0,1.0,0.0
12296880,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9087325930595398,0.2031043469905853,0.1830140650272369,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.8634821772575378,0.1744969338178634,0.1659802347421646,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.9986475110054016,0.3067842423915863,0.1882434785366058,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7943019866943359,0.1345575302839279,0.1281898766756057,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7896694540977478,0.1319871246814727,0.5978018641471863,285.3607177734375,286.6640625,292.7677001953125,286.8910522460937,292.7652282714844,297.0384216308594,285.3669128417969,1.0,0.2815853059291839,1.0,1.0,0.0,1.0,-1.5161155462265017,1.5161136388778689,1.887894541141577e-06,1.1616086959838867,0.6147212982177734,0.6147212982177734,0.0,33.41022491455078,34.0,11295.0810546875,-0.0,284.9407653808594,1.0,283.1499938964844,284.985107421875,289.8695678710937,290.692626953125,293.1499938964844,293.1499938964844,283.1499938964844,20058.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749632179737091,1.0,0.0,0.0,1.4595906734466553,1.4595969915390017,1.4215284238616732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.08349609375,0.0,140.8309783935547,1895.4371337890625,0.0,435.7897644042969,0.4063935279846191,1.0,0.0,3.0,1.0,0.0
12296940,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.9053192734718324,0.2038468867540359,0.1836560815572738,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.8588140606880188,0.1740767657756805,0.165569856762886,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.9990017414093018,0.3059079349040985,0.1912377476692199,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.789996325969696,0.1343098431825637,0.1279470026493072,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.7831822633743286,0.1306497305631637,0.5917689800262451,285.43817138671875,286.5818176269531,292.8340148925781,286.92333984375,292.8315734863281,297.0518493652344,285.44451904296875,1.0,0.2816866636276245,1.0,1.0,0.0,1.0,-1.5124517679214478,1.5124499797821045,1.8792956097968272e-06,1.1585915088653564,0.6005409955978394,0.6005409955978394,0.0,33.835540771484375,37.0,11250.0078125,-0.0,284.38970947265625,1.0,283.1499938964844,285.0772705078125,289.9043884277344,290.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,19768.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710902869701385,1.0,0.0,0.0,1.3841592073440552,1.3841652870178225,1.2783962688445172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.78271484375,0.0,125.01161193847656,1895.4371337890625,0.0,425.7337036132813,0.3912546634674072,1.0,0.0,3.0,1.0,0.0
12297000,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.9053192734718324,0.2038468867540359,0.1836560815572738,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.8588140606880188,0.1740767657756805,0.165569856762886,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.9990017414093018,0.3059079349040985,0.1912377476692199,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.789996325969696,0.1343098431825637,0.1279470026493072,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.7831822633743286,0.1306497305631637,0.5917689800262451,285.43817138671875,286.5818176269531,292.8340148925781,286.92333984375,292.8315734863281,297.0518493652344,285.44451904296875,1.0,0.2816866636276245,1.0,1.0,0.0,1.0,-1.5124517679214478,1.5124499797821045,1.8792956097968272e-06,1.1585915088653564,0.6005409955978394,0.6005409955978394,0.0,33.835540771484375,37.0,11250.0078125,-0.0,284.38970947265625,1.0,283.1499938964844,285.0772705078125,289.9043884277344,290.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,19768.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710902869701385,1.0,0.0,0.0,1.3841592073440552,1.3841652870178225,1.2783962688445172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.78271484375,0.0,125.01161193847656,1895.4371337890625,0.0,425.7337036132813,0.3912546634674072,1.0,0.0,3.0,1.0,0.0
12297060,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.8991878628730774,0.2047566622495651,0.1844682097434997,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8516457080841064,0.1737807542085647,0.1652965545654297,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.9990000128746032,0.3038002550601959,0.1963351219892501,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.783252477645874,0.1341674327850341,0.1278231739997863,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.7743272185325623,0.1294060051441192,0.5862576961517334,285.5159912109375,286.5008239746094,292.8993225097656,286.9546813964844,292.8969421386719,297.0646667480469,285.52227783203125,1.0,0.2828156054019928,1.0,1.0,0.0,1.0,-1.512451410293579,1.5124495029449463,1.8791852198773995e-06,1.158488631248474,0.5884754061698914,0.5884754061698914,0.0,34.72296524047852,25.0,11232.5546875,-0.0,286.6741638183594,1.0,283.1499938964844,285.1676025390625,289.9422607421875,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,19480.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685770869255066,1.0,0.0,0.0,1.3204230070114136,1.320428729057312,1.163374676593776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.58447265625,0.0,112.56067657470705,1895.4371337890625,0.0,419.33404541015625,0.3785314559936523,1.0,0.0,3.0,1.0,0.0
