time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297120,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.8991878628730774,0.2047566622495651,0.1844682097434997,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5151672363281,0.8516457080841064,0.1737807542085647,0.1652965545654297,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.9990000128746032,0.3038002550601959,0.1963351219892501,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.783252477645874,0.1341674327850341,0.1278231739997863,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.513916015625,0.7743272185325623,0.1294060051441192,0.5862576961517334,285.5159912109375,286.5008239746094,292.8993225097656,286.9546813964844,292.8969421386719,297.0646667480469,285.52227783203125,1.0,0.2828156054019928,1.0,1.0,0.0,1.0,-1.512451410293579,1.5124495029449463,1.8791852198773995e-06,1.158488631248474,0.5884754061698914,0.5884754061698914,0.0,34.72296524047852,25.0,11232.5546875,-0.0,286.6741638183594,1.0,283.1499938964844,285.1676025390625,289.9422607421875,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,19480.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685770869255066,1.0,0.0,0.0,1.3204230070114136,1.320428729057312,1.163374676593776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.58447265625,0.0,112.56067657470705,1895.4371337890625,0.0,419.33404541015625,0.3785314559936523,1.0,0.0,3.0,1.0,0.0
12297180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.9110222458839417,0.2057826071977615,0.1853225976228714,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.8602188229560852,0.1735664159059524,0.1650319695472717,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.9988381266593932,0.3021222949028015,0.189475804567337,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.7916863560676575,0.1340918838977813,0.1276923269033432,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.7803186178207397,0.128220334649086,0.5806605219841003,285.57958984375,286.4211120605469,292.963623046875,286.9850158691406,292.96124267578125,297.077880859375,285.58355712890625,1.0,0.2786698341369629,1.0,1.0,0.0,1.0,-1.498060703277588,1.498058795928955,1.8461200852470936e-06,1.1470773220062256,0.5782468914985657,0.5782468914985657,0.0,33.27214813232422,28.0,11151.828125,-0.0,276.5414428710937,1.0,283.1499938964844,285.2419128417969,289.9788818359375,290.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,19220.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674220979213714,1.0,0.0,0.0,1.267497420310974,1.267503023147583,1.0719823251292837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.177978515625,0.0,102.8605728149414,1895.4371337890625,0.0,416.4255676269531,0.368036687374115,1.0,0.0,3.0,1.0,0.0
12297240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.9110222458839417,0.2057826071977615,0.1853225976228714,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.8602188229560852,0.1735664159059524,0.1650319695472717,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.9988381266593932,0.3021222949028015,0.189475804567337,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.7916863560676575,0.1340918838977813,0.1276923269033432,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.7803186178207397,0.128220334649086,0.5806605219841003,285.57958984375,286.4211120605469,292.963623046875,286.9850158691406,292.96124267578125,297.077880859375,285.58355712890625,1.0,0.2786698341369629,1.0,1.0,0.0,1.0,-1.498060703277588,1.498058795928955,1.8461200852470936e-06,1.1470773220062256,0.5782468914985657,0.5782468914985657,0.0,33.27214813232422,28.0,11151.828125,-0.0,276.5414428710937,1.0,283.1499938964844,285.2419128417969,289.9788818359375,290.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,19220.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674220979213714,1.0,0.0,0.0,1.267497420310974,1.267503023147583,1.0719823251292837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.177978515625,0.0,102.8605728149414,1895.4371337890625,0.0,416.4255676269531,0.368036687374115,1.0,0.0,3.0,1.0,0.0
12297300,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.9163028597831726,0.2063281536102295,0.1857843250036239,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8636940717697144,0.1734861731529235,0.164928913116455,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.998386800289154,0.3023108839988708,0.1867078393697738,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.7950931191444397,0.134079173207283,0.127653419971466,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.7825111746788025,0.1276584416627884,0.5779998898506165,285.60400390625,286.3817443847656,292.995361328125,286.9998474121094,292.99298095703125,297.083740234375,285.6082763671875,1.0,0.2774207293987274,1.0,1.0,0.0,1.0,-1.4919209480285645,1.4919191598892212,1.8319693708690463e-06,1.142056941986084,0.5736989974975586,0.5736989974975586,0.0,32.706512451171875,28.0,11112.2177734375,-0.0,272.4100952148437,1.0,283.1499938964844,285.2724609375,289.9941101074219,290.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,19106.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466887891292572,1.0,0.0,0.0,1.2444491386413574,1.2444546222686768,1.0333506850201957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.180419921875,0.0,98.8281478881836,1895.4371337890625,0.0,415.0871276855469,0.3635076284408569,1.0,0.0,3.0,1.0,0.0
12297360,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302795410156,0.919406235218048,0.2068996578454971,0.186276763677597,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298828125,0.8653303384780884,0.1734247058629989,0.1648535728454589,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307373046875,0.9981387853622437,0.3026238977909088,0.1853701174259185,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.7967466711997986,0.1340832263231277,0.1276410073041916,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62896728515625,0.7829924821853638,0.1271190494298935,0.5754908323287964,285.63043212890625,286.3427124023437,293.0268249511719,287.014404296875,293.02447509765625,297.08953857421875,285.6347961425781,1.0,0.276570200920105,1.0,1.0,0.0,1.0,-1.4877873659133911,1.4877854585647583,1.8224963014290552e-06,1.138690710067749,0.5696104168891907,0.5696104168891907,0.0,32.4172477722168,31.0,11088.783203125,-0.0,269.8773803710937,1.0,283.1499938964844,285.303955078125,290.00799560546875,290.819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18998.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662155508995056,1.0,0.0,0.0,1.223688006401062,1.2236933708190918,9.991595106839669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.393798828125,0.0,95.27759552001952,1895.4371337890625,0.0,413.4087829589844,0.3594315946102142,1.0,0.0,3.0,1.0,0.0
12297420,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.921577215194702,0.2081296592950821,0.1873522847890854,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8652867078781128,0.1733597964048385,0.1647731065750122,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.9981245994567872,0.3030087649822235,0.1852966696023941,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7969202399253845,0.134140744805336,0.1276790648698806,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.7809109687805176,0.1261002272367477,0.5708295702934265,285.6830749511719,286.2656555175781,293.0889892578125,287.0427551269531,293.086669921875,297.10107421875,285.6873779296875,1.0,0.2759515941143036,1.0,1.0,0.0,1.0,-1.483340859413147,1.4833390712738037,1.8122681240129168e-06,1.1349986791610718,0.5627140998840332,0.5627140998840332,0.0,32.32084274291992,34.0,11071.3486328125,-0.0,267.7096862792969,1.0,283.1499938964844,285.36480712890625,290.0358581542969,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,18797.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647981226444244,1.0,0.0,0.0,1.1885643005371094,1.1885695457458496,9.426246805332997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.21533203125,0.0,89.43622589111328,1895.4371337890625,0.0,409.8927917480469,0.3525272607803345,1.0,0.0,3.0,1.0,0.0
12297480,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.921577215194702,0.2081296592950821,0.1873522847890854,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8652867078781128,0.1733597964048385,0.1647731065750122,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.9981245994567872,0.3030087649822235,0.1852966696023941,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.7969202399253845,0.134140744805336,0.1276790648698806,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.7809109687805176,0.1261002272367477,0.5708295702934265,285.6830749511719,286.2656555175781,293.0889892578125,287.0427551269531,293.086669921875,297.10107421875,285.6873779296875,1.0,0.2759515941143036,1.0,1.0,0.0,1.0,-1.483340859413147,1.4833390712738037,1.8122681240129168e-06,1.1349986791610718,0.5627140998840332,0.5627140998840332,0.0,32.32084274291992,34.0,11071.3486328125,-0.0,267.7096862792969,1.0,283.1499938964844,285.36480712890625,290.0358581542969,290.84521484375,293.1499938964844,293.1499938964844,283.1499938964844,18797.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647981226444244,1.0,0.0,0.0,1.1885643005371094,1.1885695457458496,9.426246805332997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.21533203125,0.0,89.43622589111328,1895.4371337890625,0.0,409.8927917480469,0.3525272607803345,1.0,0.0,3.0,1.0,0.0
12297540,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.9191219210624696,0.2094713151454925,0.188547283411026,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8615078926086426,0.1733697354793548,0.1647829264402389,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9986358880996704,0.3025232255458832,0.1881726682186126,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7935515642166138,0.1342601478099823,0.1277955919504165,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7754179835319519,0.1251442283391952,0.5665633678436279,285.7337951660156,286.19000244140625,293.1499938964844,287.070068359375,293.1477355957031,297.1117553710937,285.7378845214844,1.0,0.2765710651874542,1.0,1.0,0.0,1.0,-1.4832561016082764,1.483254313468933,1.8119166043106816e-06,1.1347776651382446,0.5574824810028076,0.5574824810028076,0.0,32.77467346191406,37.0,11088.884765625,-0.0,268.819091796875,1.0,283.1499938964844,285.4212341308594,290.0658874511719,290.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18617.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639093577861786,1.0,0.0,0.0,1.1613835096359253,1.161388635635376,9.00004621939843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.06201171875,0.0,85.03626251220703,1895.4371337890625,0.0,407.7034606933594,0.3471464812755584,1.0,0.0,3.0,1.0,0.0
12297600,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.9191219210624696,0.2094713151454925,0.188547283411026,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8615078926086426,0.1733697354793548,0.1647829264402389,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9986358880996704,0.3025232255458832,0.1881726682186126,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7935515642166138,0.1342601478099823,0.1277955919504165,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.7754179835319519,0.1251442283391952,0.5665633678436279,285.7337951660156,286.19000244140625,293.1499938964844,287.070068359375,293.1477355957031,297.1117553710937,285.7378845214844,1.0,0.2765710651874542,1.0,1.0,0.0,1.0,-1.4832561016082764,1.483254313468933,1.8119166043106816e-06,1.1347776651382446,0.5574824810028076,0.5574824810028076,0.0,32.77467346191406,37.0,11088.884765625,-0.0,268.819091796875,1.0,283.1499938964844,285.4212341308594,290.0658874511719,290.87579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18617.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639093577861786,1.0,0.0,0.0,1.1613835096359253,1.161388635635376,9.00004621939843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.06201171875,0.0,85.03626251220703,1895.4371337890625,0.0,407.7034606933594,0.3471464812755584,1.0,0.0,3.0,1.0,0.0
12297660,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.9144084453582764,0.2112398445606231,0.1900230944156646,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8560012578964233,0.1737903505563736,0.1650648564100265,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9990000128746032,0.3012681007385254,0.1927209198474884,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.788590669631958,0.1347799301147461,0.1281733065843582,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7684857249259949,0.1245816424489021,0.5635059475898743,285.7818908691406,286.11541748046875,293.21014404296875,287.0965576171875,293.2078857421875,297.1246032714844,285.78582763671875,1.0,0.278234601020813,1.0,1.0,0.0,1.0,-1.4876073598861694,1.4876054525375366,1.821593627937545e-06,1.1380741596221924,0.5538591742515564,0.5538591742515564,0.0,33.61125564575195,25.0,11141.3056640625,-0.0,272.8234558105469,1.0,283.1499938964844,285.47265625,290.0976257324219,290.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18457.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640979468822479,1.0,0.0,0.0,1.141465187072754,1.141470193862915,8.693983488683443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.160888671875,0.0,81.84232330322266,1895.4371337890625,0.0,408.1670227050781,0.3431277871131897,1.0,0.0,3.0,1.0,0.0
12297720,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.9144084453582764,0.2112398445606231,0.1900230944156646,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.8560012578964233,0.1737903505563736,0.1650648564100265,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9990000128746032,0.3012681007385254,0.1927209198474884,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.788590669631958,0.1347799301147461,0.1281733065843582,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.7684857249259949,0.1245816424489021,0.5635059475898743,285.7818908691406,286.11541748046875,293.21014404296875,287.0965576171875,293.2078857421875,297.1246032714844,285.78582763671875,1.0,0.278234601020813,1.0,1.0,0.0,1.0,-1.4876073598861694,1.4876054525375366,1.821593627937545e-06,1.1380741596221924,0.5538591742515564,0.5538591742515564,0.0,33.61125564575195,25.0,11141.3056640625,-0.0,272.8234558105469,1.0,283.1499938964844,285.47265625,290.0976257324219,290.910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18457.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640979468822479,1.0,0.0,0.0,1.141465187072754,1.141470193862915,8.693983488683443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.160888671875,0.0,81.84232330322266,1895.4371337890625,0.0,408.1670227050781,0.3431277871131897,1.0,0.0,3.0,1.0,0.0
12297780,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9330376982688904,0.213503748178482,0.1919067353010177,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8693338632583618,0.174747958779335,0.1658023744821548,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9977813959121704,0.3013485968112945,0.1836050301790237,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.801873505115509,0.1358380615711212,0.129005029797554,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.7791187167167664,0.1245693191885948,0.5626242160797119,285.8155517578125,286.04156494140625,293.2696838378906,287.1224365234375,293.2674560546875,297.1420288085937,285.8170471191406,1.0,0.2747147679328918,1.0,1.0,0.0,1.0,-1.479761242866516,1.4797594547271729,1.8038309690382448e-06,1.1318047046661377,0.551599383354187,0.551599383354187,0.0,31.985315322875977,28.0,11147.130859375,-0.0,265.32183837890625,1.0,283.1499938964844,285.50799560546875,290.12896728515625,290.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,18318.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654505848884582,1.0,0.0,0.0,1.127933144569397,1.1279380321502686,8.489070069117589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.608642578125,0.0,79.65315246582031,1895.4371337890625,0.0,411.5075073242188,0.340304434299469,1.0,0.0,3.0,1.0,0.0
12297840,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.9330376982688904,0.213503748178482,0.1919067353010177,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8693338632583618,0.174747958779335,0.1658023744821548,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9977813959121704,0.3013485968112945,0.1836050301790237,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.801873505115509,0.1358380615711212,0.129005029797554,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.7791187167167664,0.1245693191885948,0.5626242160797119,285.8155517578125,286.04156494140625,293.2696838378906,287.1224365234375,293.2674560546875,297.1420288085937,285.8170471191406,1.0,0.2747147679328918,1.0,1.0,0.0,1.0,-1.479761242866516,1.4797594547271729,1.8038309690382448e-06,1.1318047046661377,0.551599383354187,0.551599383354187,0.0,31.985315322875977,28.0,11147.130859375,-0.0,265.32183837890625,1.0,283.1499938964844,285.50799560546875,290.12896728515625,290.9466247558594,293.1499938964844,293.1499938964844,283.1499938964844,18318.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654505848884582,1.0,0.0,0.0,1.127933144569397,1.1279380321502686,8.489070069117589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.608642578125,0.0,79.65315246582031,1895.4371337890625,0.0,411.5075073242188,0.340304434299469,1.0,0.0,3.0,1.0,0.0
12297900,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.9420878887176514,0.2147492319345474,0.1929663270711898,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247375488281,0.8760086894035339,0.1753658354282379,0.1663181632757187,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.996759831905365,0.3027828335762024,0.179284006357193,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.8084350824356079,0.1365106701850891,0.1295714080333709,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243103027344,0.7845045924186707,0.1247243955731391,0.5629576444625854,285.8249206542969,286.0049133300781,293.2992553710937,287.1351623535156,293.2970275878906,297.1512756347656,285.82684326171875,1.0,0.2738245129585266,1.0,1.0,0.0,1.0,-1.4775382280349731,1.47753643989563,1.798658331608749e-06,1.129873514175415,0.5508586764335632,0.5508586764335632,0.0,31.294940948486328,28.0,11154.2431640625,-0.0,262.6341247558594,1.0,283.1499938964844,285.5188903808594,290.14227294921875,290.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18261.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662037789821625,1.0,0.0,0.0,1.1230286359786987,1.1230335235595703,8.415406682615868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.102783203125,0.0,78.85262298583984,1895.4371337890625,0.0,413.3794860839844,0.3392575681209564,1.0,0.0,3.0,1.0,0.0
12297960,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.9489985704421996,0.216061919927597,0.1940959095954895,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.8811566233634949,0.1760608255863189,0.1669209003448486,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.9959157705307008,0.3045690953731537,0.1762473434209823,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.8133915066719055,0.1372620016336441,0.1302272379398346,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7885706424713135,0.1249725818634033,0.5637801289558411,285.8372497558594,285.9684143066406,293.3287048339844,287.14776611328125,293.32647705078125,297.1612854003906,285.8393859863281,1.0,0.2733710408210754,1.0,1.0,0.0,1.0,-1.4777454137802124,1.4777436256408691,1.7990224705499711e-06,1.1299399137496948,0.5504756569862366,0.5504756569862366,0.0,30.861433029174805,31.0,11179.8359375,-0.0,261.63262939453125,1.0,283.1499938964844,285.5316162109375,290.1545715332031,290.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18204.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668693542480469,1.0,0.0,0.0,1.1194753646850586,1.1194802522659302,8.36223819078441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.4814453125,0.0,78.24143981933594,1895.4371337890625,0.0,415.040771484375,0.3384484946727752,1.0,0.0,3.0,1.0,0.0
12298020,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.959040105342865,0.2188774347305297,0.1965420991182327,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8887454867362976,0.1776525676250457,0.1683398783206939,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.9947336316108704,0.308488130569458,0.1725160032510757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8207131624221802,0.1389664709568023,0.131754070520401,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7944496870040894,0.1257056891918182,0.5666164755821228,285.864013671875,285.8959045410156,293.3871765136719,287.17254638671875,293.3849792480469,297.1833190917969,285.8663330078125,1.0,0.2736687660217285,1.0,1.0,0.0,1.0,-1.4831407070159912,1.483138918876648,1.81099107976479e-06,1.1340467929840088,0.5507146716117859,0.5507146716117859,0.0,30.440582275390625,49.0,11267.251953125,-0.0,262.8780822753906,1.0,283.1499938964844,285.5572204589844,290.1801147460937,291.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18093.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683331549167633,1.0,0.0,0.0,1.1163160800933838,1.1163208484649658,8.3151050489505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.197998046875,0.0,77.56251525878906,1895.4371337890625,0.0,418.7180480957031,0.3375199735164642,1.0,0.0,3.0,1.0,0.0
12298080,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.959040105342865,0.2188774347305297,0.1965420991182327,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8887454867362976,0.1776525676250457,0.1683398783206939,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.9947336316108704,0.308488130569458,0.1725160032510757,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8207131624221802,0.1389664709568023,0.131754070520401,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7944496870040894,0.1257056891918182,0.5666164755821228,285.864013671875,285.8959045410156,293.3871765136719,287.17254638671875,293.3849792480469,297.1833190917969,285.8663330078125,1.0,0.2736687660217285,1.0,1.0,0.0,1.0,-1.4831407070159912,1.483138918876648,1.81099107976479e-06,1.1340467929840088,0.5507146716117859,0.5507146716117859,0.0,30.440582275390625,49.0,11267.251953125,-0.0,262.8780822753906,1.0,283.1499938964844,285.5572204589844,290.1801147460937,291.0060119628906,293.1499938964844,293.1499938964844,283.1499938964844,18093.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683331549167633,1.0,0.0,0.0,1.1163160800933838,1.1163208484649658,8.3151050489505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.197998046875,0.0,77.56251525878906,1895.4371337890625,0.0,418.7180480957031,0.3375199735164642,1.0,0.0,3.0,1.0,0.0
12298140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.9487338662147522,0.2211360037326812,0.1985659003257751,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.8789141774177551,0.1790060847997665,0.1696187406778335,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.9973036646842957,0.3103805780410766,0.1814728379249572,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8129681944847107,0.1404006481170654,0.1331116259098053,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7851337194442749,0.1264342814683914,0.5698868036270142,285.8927917480469,285.8424987792969,293.43023681640625,287.19061279296875,293.4281005859375,297.19842529296875,285.897216796875,1.0,0.2789125442504883,1.0,1.0,0.0,1.0,-1.5033979415893557,1.5033960342407229,1.8568545101516063e-06,1.1499059200286863,0.5518840551376343,0.5518840551376343,0.0,32.08014678955078,49.0,11421.4130859375,-0.0,275.8568115234375,1.0,283.1499938964844,285.58306884765625,290.20147705078125,291.03436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18008.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469986081123352,1.0,0.0,0.0,1.1174845695495603,1.117489457130432,8.332523293574924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.580322265625,0.0,77.52564239501953,1895.4371337890625,0.0,422.9098815917969,0.3374316692352295,1.0,0.0,3.0,1.0,0.0
12298200,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9414570927619934,0.2219599187374115,0.1993171423673629,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.872585654258728,0.1795121282339096,0.1701119542121887,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9983996748924256,0.3103927075862884,0.1867797523736953,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8075458407402039,0.1409328877925872,0.1336310356855392,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.779290497303009,0.1267163753509521,0.5712429285049438,285.906982421875,285.823974609375,293.4451599121094,287.1968078613281,293.4430236816406,297.2024230957031,285.911865234375,1.0,0.2815799713134765,1.0,1.0,0.0,1.0,-1.5135124921798706,1.5135105848312378,1.8801059695761069e-06,1.1578925848007202,0.5525497794151306,0.5525497794151306,0.0,33.08694076538086,67.0,11495.583984375,-0.0,282.94219970703125,1.0,283.1499938964844,285.5952453613281,290.21002197265625,291.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17976.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4708375334739685,1.0,0.0,0.0,1.1187512874603271,1.1187560558319092,8.351423730346141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.6943359375,0.0,77.62067413330078,1895.4371337890625,0.0,425.0856323242188,0.3375386297702789,1.0,0.0,3.0,1.0,0.0
12298260,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.9023002982139589,0.2253193110227584,0.2024542391300201,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8403641581535339,0.181629329919815,0.1722489446401596,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9990000128746032,0.3068488538265228,0.21367909014225,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.7773974537849426,0.1431391984224319,0.1358592063188552,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7496116161346436,0.1279013752937317,0.5773302912712097,285.97149658203125,285.75262451171875,293.5027160644531,287.2206420898437,293.50067138671875,297.21600341796875,285.97711181640625,1.0,0.2953505516052246,1.0,1.0,0.0,1.0,-1.5620826482772827,1.5620806217193604,1.994434342122986e-06,1.1962978839874268,0.5563651323318481,0.5563651323318481,0.0,39.0478401184082,70.0,11847.96484375,-0.0,321.1964416503906,1.0,283.1499938964844,285.6484680175781,290.24713134765625,291.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17839.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760783314704895,1.0,0.0,0.0,1.1280360221862793,1.1280409097671509,8.490619762824282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.341552734375,0.0,78.55792236328125,1895.4371337890625,0.0,438.7294921875,0.3386815190315246,1.0,0.0,3.0,1.0,0.0
12298320,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.9023002982139589,0.2253193110227584,0.2024542391300201,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8403641581535339,0.181629329919815,0.1722489446401596,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9990000128746032,0.3068488538265228,0.21367909014225,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.7773974537849426,0.1431391984224319,0.1358592063188552,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7496116161346436,0.1279013752937317,0.5773302912712097,285.97149658203125,285.75262451171875,293.5027160644531,287.2206420898437,293.50067138671875,297.21600341796875,285.97711181640625,1.0,0.2953505516052246,1.0,1.0,0.0,1.0,-1.5620826482772827,1.5620806217193604,1.994434342122986e-06,1.1962978839874268,0.5563651323318481,0.5563651323318481,0.0,39.0478401184082,70.0,11847.96484375,-0.0,321.1964416503906,1.0,283.1499938964844,285.6484680175781,290.24713134765625,291.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,17839.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760783314704895,1.0,0.0,0.0,1.1280360221862793,1.1280409097671509,8.490619762824282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.341552734375,0.0,78.55792236328125,1895.4371337890625,0.0,438.7294921875,0.3386815190315246,1.0,0.0,3.0,1.0,0.0
12298380,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8622803688049316,0.2287696599960327,0.2058365494012832,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8047770857810974,0.1838747262954712,0.1746588796377182,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.954466700553894,0.3020752668380737,0.2123845219612121,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7443825602531433,0.1454534530639648,0.1383394300937652,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.7179688215255737,0.1291291415691375,0.5842815041542053,286.00494384765625,285.6817626953125,293.55987548828125,287.2439880371094,293.557861328125,297.2456359863281,286.0063781738281,1.0,0.3064149916172027,1.0,1.0,0.0,1.0,-1.5787110328674316,1.5787090063095093,2.035448915194138e-06,1.2102253437042236,0.5614474415779114,0.5614474415779114,0.0,47.22076034545898,73.0,12062.9521484375,-0.0,351.30548095703125,1.0,283.1499938964844,285.6705627441406,290.2825622558594,291.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,17715.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839576184749603,1.0,0.0,0.0,1.1432428359985352,1.1432477235794067,8.721082167539863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.653564453125,0.0,80.35242462158203,1895.4371337890625,0.0,460.0861206054688,0.3409178555011749,1.0,0.0,3.0,1.0,0.0
12298440,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00494384765625,0.8622803688049316,0.2287696599960327,0.2058365494012832,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8047770857810974,0.1838747262954712,0.1746588796377182,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.954466700553894,0.3020752668380737,0.2123845219612121,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.7443825602531433,0.1454534530639648,0.1383394300937652,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.7179688215255737,0.1291291415691375,0.5842815041542053,286.00494384765625,285.6817626953125,293.55987548828125,287.2439880371094,293.557861328125,297.2456359863281,286.0063781738281,1.0,0.3064149916172027,1.0,1.0,0.0,1.0,-1.5787110328674316,1.5787090063095093,2.035448915194138e-06,1.2102253437042236,0.5614474415779114,0.5614474415779114,0.0,47.22076034545898,73.0,12062.9521484375,-0.0,351.30548095703125,1.0,283.1499938964844,285.6705627441406,290.2825622558594,291.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,17715.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839576184749603,1.0,0.0,0.0,1.1432428359985352,1.1432477235794067,8.721082167539863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.653564453125,0.0,80.35242462158203,1895.4371337890625,0.0,460.0861206054688,0.3409178555011749,1.0,0.0,3.0,1.0,0.0
12298500,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8499754667282104,0.2304884940385818,0.2075012922286987,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7924089431762695,0.1850252598524093,0.1758672297000885,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.9344234466552734,0.3009767234325409,0.2114540040493011,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01092529296875,0.73444002866745,0.1466365754604339,0.1395801454782486,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.7069352865219116,0.1297588646411895,0.5876979231834412,286.0111389160156,285.646484375,293.5883178710937,287.2555236816406,293.5863037109375,297.25885009765625,286.01202392578125,1.0,0.3112514615058899,1.0,1.0,0.0,1.0,-1.5867804288864136,1.5867784023284912,2.0543473056022776e-06,1.2159228324890137,0.5642949342727661,0.5642949342727661,0.0,50.675323486328125,73.0,12158.3876953125,-0.0,364.712646484375,1.0,283.1499938964844,285.6718444824219,290.2951354980469,291.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,17664.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48799729347229,1.0,0.0,0.0,1.152333378791809,1.1523382663726809,8.86032722746677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.841064453125,0.0,81.49605560302734,1895.4371337890625,0.0,471.4447937011719,0.3423501253128052,1.0,0.0,3.0,1.0,0.0
12298560,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.8406660556793213,0.2322204262018203,0.2091580927371978,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.7827953696250916,0.1862020790576934,0.1770833730697631,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.9183019399642944,0.3004290461540222,0.2109721004962921,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015869140625,0.7268657088279724,0.1478434354066848,0.1408268958330154,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.6978299617767334,0.1304130554199218,0.5911317467689514,286.0160522460937,285.611328125,293.6166687011719,287.2669372558594,293.6146850585937,297.26739501953125,286.0168151855469,1.0,0.3157204389572143,1.0,1.0,0.0,1.0,-1.595269799232483,1.5952677726745603,2.0750944713654462e-06,1.222572922706604,0.5673976540565491,0.5673976540565491,0.0,53.81468200683594,61.0,12262.6845703125,-0.0,377.6487731933594,1.0,283.1499938964844,285.67169189453125,290.3050842285156,291.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17615.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917461574077606,1.0,0.0,0.0,1.162503957748413,1.162508845329285,9.017420410373236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.523681640625,0.0,82.80877685546875,1895.4371337890625,0.0,482.2431640625,0.3439887762069702,1.0,0.0,3.0,1.0,0.0
12298620,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8418657779693604,0.2357658743858337,0.2123350799083709,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7834422588348389,0.188655823469162,0.179396316409111,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9141135215759276,0.3002562224864959,0.2106759697198867,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7282341122627258,0.1503465920686721,0.1431920528411865,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.6978496313095093,0.1318312138319015,0.5974545478820801,286.0221862792969,285.54132080078125,293.6731262207031,287.2895202636719,293.6711730957031,297.2831115722656,286.0224914550781,1.0,0.3184660971164703,1.0,1.0,0.0,1.0,-1.6119362115859983,1.6119341850280762,2.116219320669188e-06,1.23563551902771,0.5743240118026733,0.5743240118026733,0.0,54.9223747253418,49.0,12478.1171875,-0.0,389.5528564453125,1.0,283.1499938964844,285.6667175292969,290.32183837890625,291.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,17519.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498229831457138,1.0,0.0,0.0,1.1859372854232788,1.1859421730041504,9.384623211872169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.497314453125,0.0,85.93971252441406,1895.4371337890625,0.0,501.5223083496094,0.3478633761405945,1.0,0.0,3.0,1.0,0.0
12298680,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221862792969,0.8418657779693604,0.2357658743858337,0.2123350799083709,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7834422588348389,0.188655823469162,0.179396316409111,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9141135215759276,0.3002562224864959,0.2106759697198867,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7282341122627258,0.1503465920686721,0.1431920528411865,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.6978496313095093,0.1318312138319015,0.5974545478820801,286.0221862792969,285.54132080078125,293.6731262207031,287.2895202636719,293.6711730957031,297.2831115722656,286.0224914550781,1.0,0.3184660971164703,1.0,1.0,0.0,1.0,-1.6119362115859983,1.6119341850280762,2.116219320669188e-06,1.23563551902771,0.5743240118026733,0.5743240118026733,0.0,54.9223747253418,49.0,12478.1171875,-0.0,389.5528564453125,1.0,283.1499938964844,285.6667175292969,290.32183837890625,291.2264709472656,293.1499938964844,293.1499938964844,283.1499938964844,17519.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498229831457138,1.0,0.0,0.0,1.1859372854232788,1.1859421730041504,9.384623211872169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.497314453125,0.0,85.93971252441406,1895.4371337890625,0.0,501.5223083496094,0.3478633761405945,1.0,0.0,3.0,1.0,0.0
12298740,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8567721247673035,0.239091008901596,0.2151569575071334,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7977409958839417,0.1909921318292617,0.1814470291137695,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.9290314316749572,0.3006452918052673,0.2107802480459213,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7409231066703796,0.1527101248502731,0.145275592803955,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7104257345199585,0.1332544088363647,0.6030883193016052,286.0233154296875,285.47906494140625,293.7233581542969,287.3094177246094,293.721435546875,297.2966003417969,286.0233154296875,1.0,0.3172810673713684,1.0,1.0,0.0,1.0,-1.6271764039993286,1.6271742582321167,2.1542571175814373e-06,1.2475665807724,0.5812843441963196,0.5812843441963196,0.0,52.26746368408203,49.0,12680.2529296875,-0.0,390.468994140625,1.0,283.1499938964844,285.6570129394531,290.3371887207031,291.2536315917969,293.1499938964844,293.1499938964844,283.1499938964844,17435.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031188726425171,1.0,0.0,0.0,1.2102466821670532,1.2102516889572144,9.773299325388508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.548095703125,0.0,89.32534790039062,1895.4371337890625,0.0,516.5821533203125,0.3519925773143768,1.0,0.0,3.0,1.0,0.0
12298800,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8593930006027222,0.2395008504390716,0.2154969573020935,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8002302050590515,0.1912794858217239,0.1816926747560501,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.9318730235099792,0.3007117509841919,0.2108045071363449,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.7431183457374573,0.1529989540576934,0.1455237865447998,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.7125545740127563,0.1334334909915924,0.6037696003913879,286.0232238769531,285.4716796875,293.7292785644531,287.311767578125,293.7273864746094,297.2982177734375,286.023193359375,1.0,0.316962867975235,1.0,1.0,0.0,1.0,-1.6290245056152344,1.6290223598480225,2.1588987237919355e-06,1.249013066291809,0.5821576714515686,0.5821576714515686,0.0,51.77836608886719,37.0,12704.947265625,-0.0,390.1160583496094,1.0,283.1499938964844,285.65557861328125,290.33917236328125,291.2569885253906,293.1499938964844,293.1499938964844,283.1499938964844,17425.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036654472351074,1.0,0.0,0.0,1.213340163230896,1.213345289230347,9.823327218327905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.041259765625,0.0,89.76547241210938,1895.4371337890625,0.0,518.2943725585938,0.3525244891643524,1.0,0.0,3.0,1.0,0.0
12298860,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.8765901327133179,0.241713672876358,0.2173202186822891,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.8158383965492249,0.1928302198648452,0.1830021440982818,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.9503288269042968,0.3011130392551422,0.2109588682651519,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7575100660324097,0.1545508205890655,0.1468404680490493,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.725584864616394,0.1344121992588043,0.6074263453483582,286.0220947265625,285.43280029296875,293.7606201171875,287.3240661621094,293.7587280273437,297.3067932128906,286.0219421386719,1.0,0.3147954046726227,1.0,1.0,0.0,1.0,-1.638941764831543,1.638939619064331,2.18391187445377e-06,1.2567745447158811,0.5869216918945312,0.5869216918945312,0.0,48.71327590942383,37.0,12837.7939453125,-0.0,386.9729919433594,1.0,283.1499938964844,285.647216796875,290.3500366210937,291.275390625,293.1499938964844,293.1499938964844,283.1499938964844,17373.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065038204193115,1.0,0.0,0.0,1.2303606271743774,1.230365753173828,1.0100858105488444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.1640625,0.0,92.22286224365234,1895.4371337890625,0.0,527.2803344726562,0.3554736077785492,1.0,0.0,3.0,1.0,0.0
12298920,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.8947053551673889,0.243500754237175,0.2187833786010742,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8309801816940308,0.1940891146659851,0.1840494275093078,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9683877825737,0.3014812767505646,0.2111062854528427,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.7728433012962341,0.1558034867048263,0.1478863209486007,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.7387037873268127,0.1352206915616989,0.6103836297988892,286.0205078125,285.40234375,293.78521728515625,287.33367919921875,293.7833251953125,297.3135681152344,286.0202331542969,1.0,0.3125839829444885,1.0,1.0,0.0,1.0,-1.6469388008117676,1.646936535835266,2.2042138425604207e-06,1.2630329132080078,0.5908485651016235,0.5908485651016235,0.0,45.79919052124024,25.0,12945.234375,-0.0,383.1628112792969,1.0,283.1499938964844,285.6396789550781,290.3592224121094,291.2906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17332.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5087264180183411,1.0,0.0,0.0,1.2445619106292725,1.2445670366287231,1.0335379130310685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.8330078125,0.0,94.3192138671875,1895.4371337890625,0.0,534.4281616210938,0.3579614758491516,1.0,0.0,3.0,1.0,0.0
