time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298980,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9523651003837584,0.2476614862680435,0.2222159802913665,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.8768142461776733,0.1970604360103607,0.1865394860506057,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.9990000128746032,0.3028869032859802,0.2032403647899627,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.818078875541687,0.1587409377098083,0.1503530442714691,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.7793329954147339,0.1371664851903915,0.6176120042800903,286.0116577148437,285.3332824707031,293.8409118652344,287.3553161621094,293.83905029296875,297.3284606933594,286.0091857910156,1.0,0.3059381246566772,1.0,1.0,0.0,1.0,-1.6562652587890625,1.656262993812561,2.2281956262304448e-06,1.2704628705978394,0.6003170013427734,0.6003170013427734,0.0,38.80126190185547,28.0,13154.9736328125,-0.0,368.5122680664063,1.0,283.1499938964844,285.6162414550781,290.38153076171875,291.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17238.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139442682266235,1.0,0.0,0.0,1.2795047760009766,1.2795100212097168,1.0923888282832197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.049560546875,0.0,99.6560516357422,1895.4371337890625,0.0,551.60107421875,0.3641790747642517,1.0,0.0,3.0,1.0,0.0
12299040,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.9523651003837584,0.2476614862680435,0.2222159802913665,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.8768142461776733,0.1970604360103607,0.1865394860506057,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.9990000128746032,0.3028869032859802,0.2032403647899627,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.818078875541687,0.1587409377098083,0.1503530442714691,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.7793329954147339,0.1371664851903915,0.6176120042800903,286.0116577148437,285.3332824707031,293.8409118652344,287.3553161621094,293.83905029296875,297.3284606933594,286.0091857910156,1.0,0.3059381246566772,1.0,1.0,0.0,1.0,-1.6562652587890625,1.656262993812561,2.2281956262304448e-06,1.2704628705978394,0.6003170013427734,0.6003170013427734,0.0,38.80126190185547,28.0,13154.9736328125,-0.0,368.5122680664063,1.0,283.1499938964844,285.6162414550781,290.38153076171875,291.3272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17238.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139442682266235,1.0,0.0,0.0,1.2795047760009766,1.2795100212097168,1.0923888282832197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.049560546875,0.0,99.6560516357422,1895.4371337890625,0.0,551.60107421875,0.3641790747642517,1.0,0.0,3.0,1.0,0.0
12299100,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.9711365699768066,0.2497417479753494,0.2240117639303207,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.893704891204834,0.1985747963190078,0.1878860890865326,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.3054074347019195,0.1930553466081619,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8328564763069153,0.1602320671081543,0.1516802161931991,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7942386269569397,0.138190671801567,0.6217514872550964,285.9929504394531,285.298828125,293.8686828613281,287.36602783203125,293.8668212890625,297.3338317871094,285.9903259277344,1.0,0.3038420379161834,1.0,1.0,0.0,1.0,-1.6543649435043335,1.6543627977371216,2.223096544184955e-06,1.2687807083129885,0.6051023006439209,0.6051023006439209,0.0,36.88058090209961,28.0,13214.359375,-0.0,362.088134765625,1.0,283.1499938964844,285.5921936035156,290.3918151855469,291.3429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17202.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165182948112488,1.0,0.0,0.0,1.297899842262268,1.2979050874710083,1.1240245356702873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.06689453125,0.0,102.59207916259766,1895.4371337890625,0.0,560.2794189453125,0.3675280809402466,1.0,0.0,3.0,1.0,0.0
12299160,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.9854263067245485,0.2518207728862762,0.2258197516202926,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9086652994155884,0.2001083791255951,0.1892681866884231,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.9979392886161804,0.3089348673820495,0.1843578368425369,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.8458784818649292,0.1617391854524612,0.1530402302742004,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.807246208190918,0.1392629593610763,0.6261849999427795,285.9763488769531,285.2644348144531,293.8964233398437,287.376708984375,293.8945617675781,297.33428955078125,285.9740600585937,1.0,0.3023884296417236,1.0,1.0,0.0,1.0,-1.6547067165374756,1.654704451560974,2.2238380097405752e-06,1.2689357995986938,0.6100262999534607,0.6100262999534607,0.0,35.460784912109375,46.0,13288.2998046875,-0.0,358.2710266113281,1.0,283.1499938964844,285.5697937011719,290.4005432128906,291.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17167.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188112258911133,1.0,0.0,0.0,1.3168836832046509,1.3168890476226809,1.1571462721349242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.116455078125,0.0,105.6967544555664,1895.4371337890625,0.0,568.12744140625,0.3710204064846039,1.0,0.0,3.0,1.0,0.0
12299220,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629211425781,0.989537239074707,0.2552533745765686,0.2288665175437927,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.9135156869888306,0.2026758044958114,0.1916579753160476,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629211425781,0.9978601932525636,0.3150814175605774,0.1839733868837356,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.8504930734634399,0.1642511487007141,0.1553849279880523,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.8111444115638733,0.1410980820655822,0.6342422962188721,285.9629211425781,285.20867919921875,293.9413757324219,287.3938903808594,293.9395446777344,297.33612060546875,285.9630126953125,1.0,0.3058444261550903,1.0,1.0,0.0,1.0,-1.6732425689697266,1.673240303993225,2.271383209517808e-06,1.2832520008087158,0.6184962391853333,0.6184962391853333,0.0,35.77825927734375,46.0,13508.8740234375,-0.0,369.0857543945313,1.0,283.1499938964844,285.5456848144531,290.4147644042969,291.3798828125,293.1499938964844,293.1499938964844,283.1499938964844,17101.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221025943756104,1.0,0.0,0.0,1.3493844270706177,1.3493897914886477,1.2149678241257789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.4609375,0.0,111.16098022460938,1895.4371337890625,0.0,579.5888671875,0.3770433664321899,1.0,0.0,3.0,1.0,0.0
12299280,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9881151914596558,0.2560677230358124,0.2295982092618942,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632263183594,0.9116373658180236,0.2032895982265472,0.1922400891780853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632568359375,0.9982277750968932,0.3162085711956024,0.1858313232660293,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96319580078125,0.8491644859313965,0.1648486703634262,0.1559539139270782,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8097162842750549,0.1415378302335739,0.6362375020980835,285.9632263183594,285.1957397460937,293.9518127441406,287.3978576660156,293.9499816894531,297.338134765625,285.9637451171875,1.0,0.307335615158081,1.0,1.0,0.0,1.0,-1.6801261901855469,1.6801239252090454,2.2892822926223744e-06,1.2886369228363037,0.6205864548683167,0.6205864548683167,0.0,36.21111297607422,64.0,13577.4873046875,-0.0,374.0572204589844,1.0,283.1499938964844,285.5429382324219,290.41876220703125,291.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17082.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228926539421082,1.0,0.0,0.0,1.3573466539382937,1.3573521375656128,1.2293483564462804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.0625,0.0,112.52484893798828,1895.4371337890625,0.0,582.3746948242188,0.3785227537155151,1.0,0.0,3.0,1.0,0.0
12299340,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9672142267227172,0.2604985535144806,0.2336441427469253,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8892008662223816,0.2066599130630493,0.1955034285783767,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.9990000128746032,0.3188911378383636,0.2044456601142883,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8311604261398315,0.1681072860956192,0.1591250896453857,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.790449857711792,0.1439331769943237,0.6474721431732178,285.9786682128906,285.127197265625,294.0071105957031,287.4188232421875,294.0053100585937,297.35028076171875,285.9806213378906,1.0,0.3189190030097961,1.0,1.0,0.0,1.0,-1.7285370826721191,1.7285345792770386,2.4177720661100466e-06,1.3266196250915527,0.6324785947799683,0.6324785947799683,0.0,40.54770660400391,67.0,14023.525390625,-0.0,413.886474609375,1.0,283.1499938964844,285.5392150878906,290.4465026855469,291.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,16964.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282512307167053,1.0,0.0,0.0,1.4025239944458008,1.4025295972824097,1.312544384290959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.5751953125,0.0,120.47628021240234,1895.4371337890625,0.0,601.6327514648438,0.3869664669036865,1.0,0.0,3.0,1.0,0.0
12299400,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9672142267227172,0.2604985535144806,0.2336441427469253,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8892008662223816,0.2066599130630493,0.1955034285783767,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.9990000128746032,0.3188911378383636,0.2044456601142883,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8311604261398315,0.1681072860956192,0.1591250896453857,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.790449857711792,0.1439331769943237,0.6474721431732178,285.9786682128906,285.127197265625,294.0071105957031,287.4188232421875,294.0053100585937,297.35028076171875,285.9806213378906,1.0,0.3189190030097961,1.0,1.0,0.0,1.0,-1.7285370826721191,1.7285345792770386,2.4177720661100466e-06,1.3266196250915527,0.6324785947799683,0.6324785947799683,0.0,40.54770660400391,67.0,14023.525390625,-0.0,413.886474609375,1.0,283.1499938964844,285.5392150878906,290.4465026855469,291.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,16964.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282512307167053,1.0,0.0,0.0,1.4025239944458008,1.4025295972824097,1.312544384290959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.5751953125,0.0,120.47628021240234,1895.4371337890625,0.0,601.6327514648438,0.3869664669036865,1.0,0.0,3.0,1.0,0.0
12299460,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9468622207641602,0.2650491595268249,0.2378262281417846,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8711257576942444,0.210182324051857,0.198930948972702,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9990000128746032,0.3168084919452667,0.2209772169589996,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8164281249046326,0.1714764833450317,0.1624204963445663,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7743913531303406,0.1463641673326492,0.6589953303337097,285.99591064453125,285.0587158203125,294.06231689453125,287.43963623046875,294.0605773925781,297.3675231933594,285.996826171875,1.0,0.3296096324920654,1.0,1.0,0.0,1.0,-1.7752676010131836,1.7752649784088137,2.5460892629780574e-06,1.3634262084960938,0.6455664038658142,0.6455664038658142,0.0,45.02623748779297,70.0,14484.2880859375,-0.0,455.2251281738281,1.0,283.1499938964844,285.5345458984375,290.4808959960937,291.4963684082031,293.1499938964844,293.1499938964844,283.1499938964844,16831.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364939570426941,1.0,0.0,0.0,1.4528677463531494,1.452873468399048,1.408463390362158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.8564453125,0.0,129.8321533203125,1895.4371337890625,0.0,632.5194091796875,0.3965221345424652,1.0,0.0,3.0,1.0,0.0
12299520,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9468622207641602,0.2650491595268249,0.2378262281417846,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8711257576942444,0.210182324051857,0.198930948972702,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9990000128746032,0.3168084919452667,0.2209772169589996,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8164281249046326,0.1714764833450317,0.1624204963445663,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.7743913531303406,0.1463641673326492,0.6589953303337097,285.99591064453125,285.0587158203125,294.06231689453125,287.43963623046875,294.0605773925781,297.3675231933594,285.996826171875,1.0,0.3296096324920654,1.0,1.0,0.0,1.0,-1.7752676010131836,1.7752649784088137,2.5460892629780574e-06,1.3634262084960938,0.6455664038658142,0.6455664038658142,0.0,45.02623748779297,70.0,14484.2880859375,-0.0,455.2251281738281,1.0,283.1499938964844,285.5345458984375,290.4808959960937,291.4963684082031,293.1499938964844,293.1499938964844,283.1499938964844,16831.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364939570426941,1.0,0.0,0.0,1.4528677463531494,1.452873468399048,1.408463390362158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.8564453125,0.0,129.8321533203125,1895.4371337890625,0.0,632.5194091796875,0.3965221345424652,1.0,0.0,3.0,1.0,0.0
12299580,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.9182091355323792,0.269565224647522,0.2420791685581207,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8485906720161438,0.2137592285871505,0.2025032043457031,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.973237931728363,0.314719021320343,0.2207095772027969,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7957426309585571,0.1748710125684738,0.1658293604850769,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7541434168815613,0.1487419158220291,0.6707001328468323,285.9899597167969,284.9902648925781,294.1175231933594,287.4603271484375,294.1158142089844,297.3886108398437,285.9890441894531,1.0,0.3389720618724823,1.0,1.0,0.0,1.0,-1.802497625350952,1.802495002746582,2.622709871502593e-06,1.3848665952682495,0.6593457460403442,0.6593457460403442,0.0,50.79180908203125,73.0,14839.2861328125,-0.0,489.9303894042969,1.0,283.1499938964844,285.5081481933594,290.50982666015625,291.5517578125,293.1499938964844,293.1499938964844,283.1499938964844,16711.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465809106826782,1.0,0.0,0.0,1.507464051246643,1.5074700117111206,1.516307719384713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.96875,0.0,140.67098999023438,1895.4371337890625,0.0,672.487060546875,0.407114177942276,1.0,0.0,3.0,1.0,0.0
12299640,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.9182091355323792,0.269565224647522,0.2420791685581207,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.8485906720161438,0.2137592285871505,0.2025032043457031,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.973237931728363,0.314719021320343,0.2207095772027969,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7957426309585571,0.1748710125684738,0.1658293604850769,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7541434168815613,0.1487419158220291,0.6707001328468323,285.9899597167969,284.9902648925781,294.1175231933594,287.4603271484375,294.1158142089844,297.3886108398437,285.9890441894531,1.0,0.3389720618724823,1.0,1.0,0.0,1.0,-1.802497625350952,1.802495002746582,2.622709871502593e-06,1.3848665952682495,0.6593457460403442,0.6593457460403442,0.0,50.79180908203125,73.0,14839.2861328125,-0.0,489.9303894042969,1.0,283.1499938964844,285.5081481933594,290.50982666015625,291.5517578125,293.1499938964844,293.1499938964844,283.1499938964844,16711.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465809106826782,1.0,0.0,0.0,1.507464051246643,1.5074700117111206,1.516307719384713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.96875,0.0,140.67098999023438,1895.4371337890625,0.0,672.487060546875,0.407114177942276,1.0,0.0,3.0,1.0,0.0
12299700,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.90831059217453,0.2717965245246887,0.2441660910844802,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8408964276313782,0.215560495853424,0.2042866051197052,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.960978090763092,0.3146600425243377,0.220536470413208,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7883439660072327,0.1765747815370559,0.1675242036581039,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98297119140625,0.7471858263015747,0.1499299556016922,0.6764272451400757,285.98260498046875,284.9560546875,294.1451110839844,287.4706115722656,294.1434326171875,297.39117431640625,285.9817199707031,1.0,0.3432619869709015,1.0,1.0,0.0,1.0,-1.815906047821045,1.8159034252166748,2.660822474354063e-06,1.3953359127044678,0.666459858417511,0.666459858417511,0.0,53.35470581054688,73.0,15013.4306640625,-0.0,506.5159912109375,1.0,283.1499938964844,285.4913024902344,290.5199584960937,291.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,16656.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515225529670715,1.0,0.0,0.0,1.536077857017517,1.5360839366912842,1.574417325400646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.821044921875,0.0,146.64602661132812,1895.4371337890625,0.0,692.9733276367188,0.4127521514892578,1.0,0.0,3.0,1.0,0.0
12299760,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.9009180665016174,0.2740257382392883,0.2462378889322281,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.8348590731620789,0.217376708984375,0.2060733884572982,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9503720998764038,0.3149566948413849,0.2206809818744659,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.7825342416763306,0.1782890260219574,0.1692184805870056,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7417334318161011,0.1511344909667968,0.6821695566177368,285.9754943847656,284.95001220703125,294.1727294921875,287.4808959960937,294.1710510253906,297.39434814453125,285.9747009277344,1.0,0.3473654389381408,1.0,1.0,0.0,1.0,-1.829641819000244,1.829639196395874,2.700209734030068e-06,1.4060639142990112,0.6733012795448303,0.6733012795448303,0.0,55.71937561035156,76.0,15189.955078125,-0.0,522.947998046875,1.0,283.1499938964844,285.4746398925781,290.5283508300781,291.5933532714844,293.1499938964844,293.1499938964844,283.1499938964844,16619.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561793446540833,1.0,0.0,0.0,1.5650783777236938,1.5650845766067505,1.6344272069090948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.294677734375,0.0,152.9541778564453,1895.4371337890625,0.0,712.841796875,0.418543130159378,1.0,0.0,3.0,1.0,0.0
12299820,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.8902530074119568,0.2785085439682007,0.2503749430179596,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8260815739631653,0.2210712134838104,0.2096800357103347,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.9333000183105468,0.3161203563213348,0.221471905708313,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.774222731590271,0.1817643493413925,0.1726264357566833,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.7338526248931885,0.1536092162132263,0.6938311457633972,285.9637756347656,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.401123046875,285.96319580078125,1.0,0.3551534712314605,1.0,1.0,0.0,1.0,-1.857984185218811,1.857981443405152,2.782556975944317e-06,1.428194880485535,0.6867366433143616,0.6867366433143616,0.0,59.98948669433594,79.0,15548.681640625,-0.0,555.6526489257812,1.0,283.1499938964844,285.44403076171875,290.54351806640625,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,16581.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645968914031982,1.0,0.0,0.0,1.6229950189590454,1.6230014562606812,1.757631196142029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.15185546875,0.0,166.276611328125,1895.4371337890625,0.0,750.1803588867188,0.4303191006183624,1.0,0.0,3.0,1.0,0.0
12299880,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.8902530074119568,0.2785085439682007,0.2503749430179596,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8260815739631653,0.2210712134838104,0.2096800357103347,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.9333000183105468,0.3161203563213348,0.221471905708313,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.774222731590271,0.1817643493413925,0.1726264357566833,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.7338526248931885,0.1536092162132263,0.6938311457633972,285.9637756347656,284.95001220703125,294.2279968261719,287.5014343261719,294.226318359375,297.401123046875,285.96319580078125,1.0,0.3551534712314605,1.0,1.0,0.0,1.0,-1.857984185218811,1.857981443405152,2.782556975944317e-06,1.428194880485535,0.6867366433143616,0.6867366433143616,0.0,59.98948669433594,79.0,15548.681640625,-0.0,555.6526489257812,1.0,283.1499938964844,285.44403076171875,290.54351806640625,291.6298217773437,293.1499938964844,293.1499938964844,283.1499938964844,16581.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5645968914031982,1.0,0.0,0.0,1.6229950189590454,1.6230014562606812,1.757631196142029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.15185546875,0.0,166.276611328125,1895.4371337890625,0.0,750.1803588867188,0.4303191006183624,1.0,0.0,3.0,1.0,0.0
12299940,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8829355835914612,0.2830440998077392,0.254536509513855,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8201234936714172,0.2248648703098297,0.2133569717407226,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.92047119140625,0.3176731765270233,0.2225875109434127,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7688241004943848,0.1853170990943908,0.1760846078395843,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7285651564598083,0.1561813056468963,0.7058292627334595,285.9546813964844,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4079284667969,285.95428466796875,1.0,0.3625459671020508,1.0,1.0,0.0,1.0,-1.887295484542847,1.8872926235198968,2.869231821023277e-06,1.4510715007781982,0.7000688314437866,0.7000688314437866,0.0,63.81526947021485,82.0,15914.9150390625,-0.0,588.5521240234375,1.0,283.1499938964844,285.41619873046875,290.5600280761719,291.66717529296875,293.1499938964844,293.1499938964844,283.1499938964844,16555.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721821188926697,1.0,0.0,0.0,1.6812580823898315,1.6812647581100464,1.88608908047172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.82763671875,0.0,180.5689392089844,1895.4371337890625,0.0,785.4481201171875,0.4423238039016723,1.0,0.0,3.0,1.0,0.0
12300000,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.8829355835914612,0.2830440998077392,0.254536509513855,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.8201234936714172,0.2248648703098297,0.2133569717407226,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.92047119140625,0.3176731765270233,0.2225875109434127,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7688241004943848,0.1853170990943908,0.1760846078395843,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7285651564598083,0.1561813056468963,0.7058292627334595,285.9546813964844,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.4079284667969,285.95428466796875,1.0,0.3625459671020508,1.0,1.0,0.0,1.0,-1.887295484542847,1.8872926235198968,2.869231821023277e-06,1.4510715007781982,0.7000688314437866,0.7000688314437866,0.0,63.81526947021485,82.0,15914.9150390625,-0.0,588.5521240234375,1.0,283.1499938964844,285.41619873046875,290.5600280761719,291.66717529296875,293.1499938964844,293.1499938964844,283.1499938964844,16555.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721821188926697,1.0,0.0,0.0,1.6812580823898315,1.6812647581100464,1.88608908047172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.82763671875,0.0,180.5689392089844,1895.4371337890625,0.0,785.4481201171875,0.4423238039016723,1.0,0.0,3.0,1.0,0.0
12300060,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.879427969455719,0.2859770059585571,0.2572195529937744,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.8172905445098877,0.2273488044738769,0.2157549113035202,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.9139397144317628,0.3187808692455292,0.2233884036540985,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.7663871049880981,0.1876352429389953,0.178331658244133,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503173828125,0.7260789275169373,0.1578788012266159,0.7137047052383423,285.9501647949219,284.95001220703125,294.3188171386719,287.5350036621094,294.31719970703125,297.4122009277344,285.9498596191406,1.0,0.3671375811100006,1.0,1.0,0.0,1.0,-1.9065133333206177,1.9065104722976685,2.9268890102684963e-06,1.4660639762878418,0.7085612416267395,0.7085612416267395,0.0,66.09803009033203,82.0,16152.8671875,-0.0,609.8998413085938,1.0,283.1499938964844,285.3997802734375,290.5718994140625,291.6925354003906,293.1499938964844,293.1499938964844,283.1499938964844,16543.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768514275550842,1.0,0.0,0.0,1.7186156511306765,1.7186224460601809,1.970837928411129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.98583984375,0.0,190.21192932128903,1895.4371337890625,0.0,807.9462890625,0.4500927627086639,1.0,0.0,3.0,1.0,0.0
12300120,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.8777521848678589,0.2876367270946502,0.2587358355522156,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.8159476518630981,0.228765070438385,0.2171196490526199,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.910727083683014,0.3194324672222137,0.2238591909408569,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.7652738690376282,0.1889543980360031,0.1796078979969024,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.7249085903167725,0.1588504165410995,0.7182013392448425,285.9480285644531,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4145812988281,285.9477844238281,1.0,0.3696869015693664,1.0,1.0,0.0,1.0,-1.917470335960388,1.9174673557281487,2.960053734568646e-06,1.4746094942092896,0.7133285999298096,0.7133285999298096,0.0,67.34004211425781,85.0,16287.8740234375,-0.0,622.0519409179688,1.0,283.1499938964844,285.3910217285156,290.5789794921875,291.707275390625,293.1499938964844,293.1499938964844,283.1499938964844,16538.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794675946235657,1.0,0.0,0.0,1.7396299839019775,1.739637017250061,2.0193294858472655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.56103515625,0.0,195.80337524414065,1895.4371337890625,0.0,820.8198852539062,0.4544850289821625,1.0,0.0,3.0,1.0,0.0
12300180,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8739939332008362,0.2922838032245636,0.2629752159118652,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8129926323890686,0.2327727377414703,0.2209738790988922,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9032837748527528,0.3213376998901367,0.2252326309680938,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7629619240760803,0.1926774382591247,0.1832023113965988,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7223579287528992,0.1616122871637344,0.7309486269950867,285.9437255859375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4209899902344,285.9436340332031,1.0,0.3766750395298004,1.0,1.0,0.0,1.0,-1.9484621286392207,1.9484590291976929,3.055001798202284e-06,1.4987713098526,0.7265468835830688,0.7265468835830688,0.0,70.66080474853516,88.0,16667.3828125,-0.0,656.467529296875,1.0,283.1499938964844,285.3684387207031,290.5995788574219,291.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,16526.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867975354194641,1.0,0.0,0.0,1.7979530096054075,1.7979602813720703,2.156999840963181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.157958984375,0.0,211.9651031494141,1895.4371337890625,0.0,857.9347534179688,0.466752141714096,1.0,0.0,3.0,1.0,0.0
12300240,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8739939332008362,0.2922838032245636,0.2629752159118652,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8129926323890686,0.2327727377414703,0.2209738790988922,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9032837748527528,0.3213376998901367,0.2252326309680938,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7629619240760803,0.1926774382591247,0.1832023113965988,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7223579287528992,0.1616122871637344,0.7309486269950867,285.9437255859375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4209899902344,285.9436340332031,1.0,0.3766750395298004,1.0,1.0,0.0,1.0,-1.9484621286392207,1.9484590291976929,3.055001798202284e-06,1.4987713098526,0.7265468835830688,0.7265468835830688,0.0,70.66080474853516,88.0,16667.3828125,-0.0,656.467529296875,1.0,283.1499938964844,285.3684387207031,290.5995788574219,291.7497253417969,293.1499938964844,293.1499938964844,283.1499938964844,16526.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867975354194641,1.0,0.0,0.0,1.7979530096054075,1.7979602813720703,2.156999840963181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.157958984375,0.0,211.9651031494141,1895.4371337890625,0.0,857.9347534179688,0.466752141714096,1.0,0.0,3.0,1.0,0.0
12300300,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.8725107908248901,0.2946267127990722,0.2651097774505615,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.8118671774864197,0.234816774725914,0.2229361832141876,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.9002052545547485,0.3223382532596588,0.2259518355131149,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7621525526046753,0.1945710033178329,0.185027077794075,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7213984727859497,0.1630268990993499,0.7374618649482727,285.9424133300781,284.95001220703125,294.4223327636719,287.5731201171875,294.4207458496094,297.4241027832031,285.9424133300781,1.0,0.3801330626010895,1.0,1.0,0.0,1.0,-1.964258074760437,1.9642549753189087,3.104039706158801e-06,1.5110810995101929,0.7331494688987732,0.7331494688987732,0.0,72.2651138305664,88.0,16859.6171875,-0.0,674.0953979492188,1.0,283.1499938964844,285.35809326171875,290.6101989746094,291.7715148925781,293.1499938964844,293.1499938964844,283.1499938964844,16522.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905215740203857,1.0,0.0,0.0,1.8270595073699951,1.8270667791366573,2.227402831067593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.20068359375,0.0,220.39111328125,1895.4371337890625,0.0,877.3933715820312,0.4729132950305938,1.0,0.0,3.0,1.0,0.0
12300360,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8712354302406311,0.2969816625118255,0.2672538459300995,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8109328150749207,0.2368870675563812,0.224921777844429,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.8973841071128845,0.3233686685562134,0.2266910374164581,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7615262866020203,0.1964855194091797,0.1868701130151748,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416809082031,0.7206093072891235,0.1644631177186966,0.7440657019615173,285.941650390625,284.95001220703125,294.4502868652344,287.5834045410156,294.4486999511719,297.4271545410156,285.94171142578125,1.0,0.3835761249065399,1.0,1.0,0.0,1.0,-1.9802484512329104,1.9802453517913816,3.154118758175173e-06,1.523537039756775,0.7397525310516357,0.7397525310516357,0.0,73.84141540527344,91.0,17053.484375,-0.0,692.0388793945312,1.0,283.1499938964844,285.34832763671875,290.620849609375,291.79351806640625,293.1499938964844,293.1499938964844,283.1499938964844,16519.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942865610122681,1.0,0.0,0.0,1.8561097383499143,1.856117248535156,2.2987974546140322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.36767578125,0.0,229.04495239257807,1895.4371337890625,0.0,897.486328125,0.479086697101593,1.0,0.0,3.0,1.0,0.0
12300420,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8691898584365845,0.3017253279685974,0.2715690732002258,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8095443248748779,0.241104245185852,0.228961780667305,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.89238440990448,0.3255150318145752,0.2282269746065139,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7607227563858032,0.200375348329544,0.1906102299690246,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7194565534591675,0.1673978120088577,0.7575379610061646,285.94171142578125,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.4330749511719,285.9419250488281,1.0,0.3904365599155426,1.0,1.0,0.0,1.0,-2.012796640396118,2.01279354095459,3.257395519540296e-06,1.5488704442977903,0.7529739737510681,0.7529739737510681,0.0,76.93026733398438,94.0,17446.115234375,-0.0,728.957275390625,1.0,283.1499938964844,285.3305969238281,290.6421203613281,291.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,16515.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601910412311554,1.0,0.0,0.0,1.9139912128448489,1.9139989614486688,2.444405708956765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.024658203125,0.0,247.02931213378903,1895.4371337890625,0.0,939.4902954101562,0.4914538860321045,1.0,0.0,3.0,1.0,0.0
12300480,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8691898584365845,0.3017253279685974,0.2715690732002258,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8095443248748779,0.241104245185852,0.228961780667305,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.89238440990448,0.3255150318145752,0.2282269746065139,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7607227563858032,0.200375348329544,0.1906102299690246,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7194565534591675,0.1673978120088577,0.7575379610061646,285.94171142578125,284.95001220703125,294.5063781738281,287.6040344238281,294.5047912597656,297.4330749511719,285.9419250488281,1.0,0.3904365599155426,1.0,1.0,0.0,1.0,-2.012796640396118,2.01279354095459,3.257395519540296e-06,1.5488704442977903,0.7529739737510681,0.7529739737510681,0.0,76.93026733398438,94.0,17446.115234375,-0.0,728.957275390625,1.0,283.1499938964844,285.3305969238281,290.6421203613281,291.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,16515.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601910412311554,1.0,0.0,0.0,1.9139912128448489,1.9139989614486688,2.444405708956765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.024658203125,0.0,247.02931213378903,1895.4371337890625,0.0,939.4902954101562,0.4914538860321045,1.0,0.0,3.0,1.0,0.0
12300540,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8676860928535461,0.3065113425254822,0.2759188115596771,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.808692455291748,0.2454226911067962,0.2330934703350067,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8881021738052368,0.3277733027935028,0.2298384010791778,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7604070901870728,0.2043453902006149,0.1944222599267959,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7187764644622803,0.1704138964414596,0.7713587284088135,285.94384765625,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.43878173828125,285.94415283203125,1.0,0.3972854614257812,1.0,1.0,0.0,1.0,-2.046092987060547,2.0460896492004395,3.3648980206635315e-06,1.574764370918274,0.7662376165390015,0.7662376165390015,0.0,79.95616149902344,97.0,17845.384765625,-0.0,767.3709716796875,1.0,283.1499938964844,285.31512451171875,290.6632385253906,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16515.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096101999282837,1.0,0.0,0.0,1.971502423286438,1.971510410308838,2.5935105441021733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.10107421875,0.0,265.9029235839844,1895.4371337890625,0.0,983.6190795898438,0.5038236379623413,1.0,0.0,3.0,1.0,0.0
12300600,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8676860928535461,0.3065113425254822,0.2759188115596771,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.808692455291748,0.2454226911067962,0.2330934703350067,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8881021738052368,0.3277733027935028,0.2298384010791778,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.7604070901870728,0.2043453902006149,0.1944222599267959,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7187764644622803,0.1704138964414596,0.7713587284088135,285.94384765625,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.43878173828125,285.94415283203125,1.0,0.3972854614257812,1.0,1.0,0.0,1.0,-2.046092987060547,2.0460896492004395,3.3648980206635315e-06,1.574764370918274,0.7662376165390015,0.7662376165390015,0.0,79.95616149902344,97.0,17845.384765625,-0.0,767.3709716796875,1.0,283.1499938964844,285.31512451171875,290.6632385253906,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,16515.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096101999282837,1.0,0.0,0.0,1.971502423286438,1.971510410308838,2.5935105441021733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.10107421875,0.0,265.9029235839844,1895.4371337890625,0.0,983.6190795898438,0.5038236379623413,1.0,0.0,3.0,1.0,0.0
12300660,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.86660236120224,0.3113358914852142,0.2803003191947937,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.808275580406189,0.2498394101858139,0.2373147755861282,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8844049572944641,0.3301396667957306,0.2315230518579483,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7604759335517883,0.2083929479122162,0.1983044445514679,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.7184774875640869,0.1735080778598785,0.7855165600776672,285.9479064941406,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.4442443847656,285.94830322265625,1.0,0.4041427373886108,1.0,1.0,0.0,1.0,-2.080113172531128,2.0801095962524414,3.476678784863907e-06,1.6012070178985596,0.7795687317848206,0.7795687317848206,0.0,82.94076538085938,100.0,18251.279296875,-0.0,807.4011840820312,1.0,283.1499938964844,285.30181884765625,290.68426513671875,291.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,16519.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173384189605713,1.0,0.0,0.0,2.0285427570343018,2.0285511016845703,2.7457545570541697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.6220703125,0.0,285.6413879394531,1895.4371337890625,0.0,1029.553955078125,0.5161656141281128,1.0,0.0,3.0,1.0,0.0
12300720,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.86660236120224,0.3113358914852142,0.2803003191947937,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.808275580406189,0.2498394101858139,0.2373147755861282,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479064941406,0.8844049572944641,0.3301396667957306,0.2315230518579483,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7604759335517883,0.2083929479122162,0.1983044445514679,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.7184774875640869,0.1735080778598785,0.7855165600776672,285.9479064941406,284.95001220703125,294.619384765625,287.6456298828125,294.61785888671875,297.4442443847656,285.94830322265625,1.0,0.4041427373886108,1.0,1.0,0.0,1.0,-2.080113172531128,2.0801095962524414,3.476678784863907e-06,1.6012070178985596,0.7795687317848206,0.7795687317848206,0.0,82.94076538085938,100.0,18251.279296875,-0.0,807.4011840820312,1.0,283.1499938964844,285.30181884765625,290.68426513671875,291.92730712890625,293.1499938964844,293.1499938964844,283.1499938964844,16519.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173384189605713,1.0,0.0,0.0,2.0285427570343018,2.0285511016845703,2.7457545570541697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.6220703125,0.0,285.6413879394531,1895.4371337890625,0.0,1029.553955078125,0.5161656141281128,1.0,0.0,3.0,1.0,0.0
12300780,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8658581972122192,0.3161959052085876,0.2847112119197845,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8082234263420105,0.2543523609638214,0.2416242063045501,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.881202757358551,0.3326118886470794,0.2332796454429626,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7608615756034851,0.212516188621521,0.2022554874420166,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7184969782829285,0.1766781657934188,0.8000036478042603,285.9538269042969,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.4494934082031,285.9543762207031,1.0,0.4110214114189148,1.0,1.0,0.0,1.0,-2.114839553833008,2.1148359775543213,3.592815801312099e-06,1.6281925439834597,0.7929917573928833,0.7929917573928833,0.0,85.89781951904297,103.0,18663.828125,-0.0,849.1517333984375,1.0,283.1499938964844,285.29058837890625,290.7053527832031,291.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,16527.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250730156898499,1.0,0.0,0.0,2.085010051727295,2.0850188732147217,2.900746096656804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6328125,0.0,306.2118530273437,1895.4371337890625,0.0,1077.125732421875,0.5284498929977417,1.0,0.0,3.0,1.0,0.0
