time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.8658581972122192,0.3161959052085876,0.2847112119197845,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8082234263420105,0.2543523609638214,0.2416242063045501,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.881202757358551,0.3326118886470794,0.2332796454429626,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7608615756034851,0.212516188621521,0.2022554874420166,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.7184969782829285,0.1766781657934188,0.8000036478042603,285.9538269042969,284.95001220703125,294.6764221191406,287.66668701171875,294.6748962402344,297.4494934082031,285.9543762207031,1.0,0.4110214114189148,1.0,1.0,0.0,1.0,-2.114839553833008,2.1148359775543213,3.592815801312099e-06,1.6281925439834597,0.7929917573928833,0.7929917573928833,0.0,85.89781951904297,103.0,18663.828125,-0.0,849.1517333984375,1.0,283.1499938964844,285.29058837890625,290.7053527832031,291.9725952148437,293.1499938964844,293.1499938964844,283.1499938964844,16527.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250730156898499,1.0,0.0,0.0,2.085010051727295,2.0850188732147217,2.900746096656804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6328125,0.0,306.2118530273437,1895.4371337890625,0.0,1077.125732421875,0.5284498929977417,1.0,0.0,3.0,1.0,0.0
12300900,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.8655955195426941,0.3186383843421936,0.2869270145893097,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.8083176016807556,0.2566444873809814,0.2438116669654846,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.8797666430473328,0.3338872194290161,0.2341846674680709,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.7611581683158875,0.2146057933568954,0.2042565494775772,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.7186115980148315,0.1782911866903305,0.8073688745498657,285.9574890136719,284.95001220703125,294.705078125,287.6772766113281,294.7035827636719,297.4520263671875,285.95806884765625,1.0,0.4144715964794159,1.0,1.0,0.0,1.0,-2.132463932037353,2.132460117340088,3.652546638477361e-06,1.6418877840042114,0.7997451424598694,0.7997451424598694,0.0,87.3689193725586,103.0,18872.619140625,-0.0,870.701904296875,1.0,283.1499938964844,285.2857666015625,290.7159423828125,291.9954528808594,293.1499938964844,293.1499938964844,283.1499938964844,16532.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289406418800354,1.0,0.0,0.0,2.1129961013793945,2.1130049228668213,2.979138855607744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.83544921875,0.0,316.796142578125,1895.4371337890625,0.0,1101.497802734375,0.5345609784126282,1.0,0.0,3.0,1.0,0.0
12300960,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.8653979897499084,0.3210887908935547,0.2891494035720825,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.8084844946861267,0.2589603364467621,0.2460208535194397,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.8784313797950745,0.3351886570453644,0.235107421875,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96148681640625,0.7615175843238831,0.2167139947414398,0.206274539232254,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7187895774841309,0.1799227446317672,0.8148145079612732,285.9615783691406,284.95001220703125,294.7338256835937,287.6879272460937,294.7323303222656,297.4545288085937,285.96221923828125,1.0,0.4179303646087646,1.0,1.0,0.0,1.0,-2.1502606868743896,2.150256872177124,3.713402520588716e-06,1.655717849731445,0.8065308332443237,0.8065308332443237,0.0,88.83631896972656,106.0,19083.08203125,-0.0,892.7177734375,1.0,283.1499938964844,285.2814025878906,290.7265930175781,292.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,16538.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328086853027344,1.0,0.0,0.0,2.140796899795532,2.140805959701538,3.058048321236129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.173828125,0.0,327.57061767578125,1895.4371337890625,0.0,1126.2540283203125,0.5406458377838135,1.0,0.0,3.0,1.0,0.0
12301020,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8651769757270813,0.3260115683078766,0.2936123609542846,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8090132474899292,0.2636604905128479,0.2505021691322326,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8760368227958679,0.3378669321537018,0.2370044291019439,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7624056339263916,0.2209840416908264,0.210359588265419,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.7193158268928528,0.1832391917705536,0.8299383521080017,285.9710998535156,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.4593811035156,285.9718322753906,1.0,0.4248750507831573,1.0,1.0,0.0,1.0,-2.186352729797364,2.1863489151000977,3.838486463791924e-06,1.6837685108184814,0.8202084898948669,0.8202084898948669,0.0,91.763427734375,109.0,19508.94921875,-0.0,938.1796875,1.0,283.1499938964844,285.274169921875,290.7480773925781,292.06494140625,293.1499938964844,293.1499938964844,283.1499938964844,16553.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405462026596069,1.0,0.0,0.0,2.195788860321045,2.19579815864563,3.217174082692509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.26171875,0.0,349.66217041015625,1895.4371337890625,0.0,1176.8951416015625,0.552722156047821,1.0,0.0,3.0,1.0,0.0
12301080,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8651769757270813,0.3260115683078766,0.2936123609542846,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8090132474899292,0.2636604905128479,0.2505021691322326,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8760368227958679,0.3378669321537018,0.2370044291019439,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.7624056339263916,0.2209840416908264,0.210359588265419,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.7193158268928528,0.1832391917705536,0.8299383521080017,285.9710998535156,284.95001220703125,294.79168701171875,287.7094116210937,294.7901916503906,297.4593811035156,285.9718322753906,1.0,0.4248750507831573,1.0,1.0,0.0,1.0,-2.186352729797364,2.1863489151000977,3.838486463791924e-06,1.6837685108184814,0.8202084898948669,0.8202084898948669,0.0,91.763427734375,109.0,19508.94921875,-0.0,938.1796875,1.0,283.1499938964844,285.274169921875,290.7480773925781,292.06494140625,293.1499938964844,293.1499938964844,283.1499938964844,16553.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405462026596069,1.0,0.0,0.0,2.195788860321045,2.19579815864563,3.217174082692509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.26171875,0.0,349.66217041015625,1895.4371337890625,0.0,1176.8951416015625,0.552722156047821,1.0,0.0,3.0,1.0,0.0
12301140,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8651434183120728,0.3309495151042938,0.2980936169624328,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8097559809684753,0.2684383392333984,0.25506192445755,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8739591836929321,0.3406326472759247,0.2389661520719528,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.7634793519973755,0.2253119498491287,0.2145044952630996,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7200278639793396,0.1866127103567123,0.845344603061676,285.9823303222656,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.46392822265625,285.983154296875,1.0,0.431857019662857,1.0,1.0,0.0,1.0,-2.223051309585572,2.2230472564697266,3.967961220041616e-06,1.7122958898544312,0.8340479731559753,0.8340479731559753,0.0,94.68896484375,112.0,19941.16015625,-0.0,985.587890625,1.0,283.1499938964844,285.26885986328125,290.76983642578125,292.112060546875,293.1499938964844,293.1499938964844,283.1499938964844,16572.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482851505279541,1.0,0.0,0.0,2.2498528957366943,2.249862670898437,3.377548978278355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.90771484375,0.0,372.4114990234375,1895.4371337890625,0.0,1228.998046875,0.5646474361419678,1.0,0.0,3.0,1.0,0.0
12301200,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8651434183120728,0.3309495151042938,0.2980936169624328,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8097559809684753,0.2684383392333984,0.25506192445755,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8739591836929321,0.3406326472759247,0.2389661520719528,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.7634793519973755,0.2253119498491287,0.2145044952630996,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7200278639793396,0.1866127103567123,0.845344603061676,285.9823303222656,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.46392822265625,285.983154296875,1.0,0.431857019662857,1.0,1.0,0.0,1.0,-2.223051309585572,2.2230472564697266,3.967961220041616e-06,1.7122958898544312,0.8340479731559753,0.8340479731559753,0.0,94.68896484375,112.0,19941.16015625,-0.0,985.587890625,1.0,283.1499938964844,285.26885986328125,290.76983642578125,292.112060546875,293.1499938964844,293.1499938964844,283.1499938964844,16572.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482851505279541,1.0,0.0,0.0,2.2498528957366943,2.249862670898437,3.377548978278355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.90771484375,0.0,372.4114990234375,1895.4371337890625,0.0,1228.998046875,0.5646474361419678,1.0,0.0,3.0,1.0,0.0
12301260,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8648894429206848,0.3343560993671417,0.3012586832046509,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.810081958770752,0.2717603147029876,0.2583130896091461,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8723025321960449,0.342516154050827,0.2403607964515686,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7640294432640076,0.228296086192131,0.2174448072910308,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.7203314900398254,0.1889053136110305,0.8562182784080505,285.99127197265625,284.95001220703125,294.8937683105469,287.7481384277344,294.8922119140625,297.4655456542969,285.9920959472656,1.0,0.436872661113739,1.0,1.0,0.0,1.0,-2.249027967453003,2.249023914337158,4.061033905600198e-06,1.7325109243392944,0.8441206812858582,0.8441206812858582,0.0,96.88929748535156,112.0,20253.13671875,-0.0,1020.4840698242188,1.0,283.1499938964844,285.2659606933594,290.7859802246094,292.146484375,293.1499938964844,293.1499938964844,283.1499938964844,16588.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537268161773682,1.0,0.0,0.0,2.2881321907043457,2.288141965866089,3.493458393677429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.70068359375,0.0,389.1522521972656,1895.4371337890625,0.0,1266.476806640625,0.5731234550476074,1.0,0.0,3.0,1.0,0.0
12301320,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8645483255386353,0.3356059789657593,0.302431970834732,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.8099725842475891,0.2729783356189728,0.2595203518867492,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.871427059173584,0.3431803286075592,0.2408638745546341,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.7640025019645691,0.2293783575296402,0.2185275107622146,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.7202193140983582,0.1897148936986923,0.8601477146148682,285.99468994140625,284.95001220703125,294.91162109375,287.7554016113281,294.9100341796875,297.4654235839844,285.9954833984375,1.0,0.4387945532798767,1.0,1.0,0.0,1.0,-2.2585129737854004,2.258508920669556,4.095312306162668e-06,1.739896535873413,0.848060131072998,0.848060131072998,0.0,97.81844329833984,115.0,20371.9921875,-0.0,1033.88818359375,1.0,283.1499938964844,285.2648010253906,290.7926330566406,292.1600646972656,293.1499938964844,293.1499938964844,283.1499938964844,16594.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557675004005432,1.0,0.0,0.0,2.302858591079712,2.302868604660034,3.538571320405026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.04150390625,0.0,395.7356262207031,1895.4371337890625,0.0,1280.7071533203125,0.5763912200927734,1.0,0.0,3.0,1.0,0.0
12301380,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8625727295875549,0.3398477733135223,0.3063957691192627,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8088037371635437,0.2770964801311493,0.2635870575904846,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8675957918167114,0.3453541100025177,0.2425022423267364,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7630975246429443,0.2329886108636856,0.2221281379461288,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7190139293670654,0.1923262178897857,0.8728150725364685,286.0059814453125,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,297.4628295898437,286.0066833496094,1.0,0.4454571902751922,1.0,1.0,0.0,1.0,-2.2896711826324463,2.2896668910980225,4.208960490359459e-06,1.7641395330429075,0.8622163534164429,0.8622163534164429,0.0,101.35929870605467,118.0,20783.69921875,-0.0,1080.5321044921875,1.0,283.1499938964844,285.2601623535156,290.8186340332031,292.21002197265625,293.1499938964844,293.1499938964844,283.1499938964844,16623.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626654863357544,1.0,0.0,0.0,2.3546268939971924,2.354637384414673,3.6994538277213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.31982421875,0.0,419.52294921875,1895.4371337890625,0.0,1329.5003662109375,0.5879085063934326,1.0,0.0,3.0,1.0,0.0
12301440,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8625727295875549,0.3398477733135223,0.3063957691192627,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00592041015625,0.8088037371635437,0.2770964801311493,0.2635870575904846,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.8675957918167114,0.3453541100025177,0.2425022423267364,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.7630975246429443,0.2329886108636856,0.2221281379461288,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7190139293670654,0.1923262178897857,0.8728150725364685,286.0059814453125,284.95001220703125,294.97900390625,287.7841796875,294.9773254394531,297.4628295898437,286.0066833496094,1.0,0.4454571902751922,1.0,1.0,0.0,1.0,-2.2896711826324463,2.2896668910980225,4.208960490359459e-06,1.7641395330429075,0.8622163534164429,0.8622163534164429,0.0,101.35929870605467,118.0,20783.69921875,-0.0,1080.5321044921875,1.0,283.1499938964844,285.2601623535156,290.8186340332031,292.21002197265625,293.1499938964844,293.1499938964844,283.1499938964844,16623.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626654863357544,1.0,0.0,0.0,2.3546268939971924,2.354637384414673,3.6994538277213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.31982421875,0.0,419.52294921875,1895.4371337890625,0.0,1329.5003662109375,0.5879085063934326,1.0,0.0,3.0,1.0,0.0
12301500,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.8613789081573486,0.3418731689453125,0.3082824647426605,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8079859018325806,0.2790563404560089,0.2655156254768371,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.8655093908309937,0.3463609218597412,0.2432577610015869,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.762395977973938,0.234681561589241,0.2238110452890396,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.7181439995765686,0.1935048103332519,0.878524899482727,286.0114440917969,284.95001220703125,295.01470947265625,287.8001708984375,295.0129699707031,297.46075439453125,286.0121154785156,1.0,0.4486632943153381,1.0,1.0,0.0,1.0,-2.3040430545806885,2.304039001464844,4.261919912096346e-06,1.7753121852874756,0.8693476319313049,0.8693476319313049,0.0,103.18782043457033,118.0,20984.568359375,-0.0,1103.19775390625,1.0,283.1499938964844,285.2578430175781,290.8331298828125,292.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,16639.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658878326416016,1.0,0.0,0.0,2.3799872398376465,2.379997730255127,3.779571784434666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.65380859375,0.0,431.54736328125,1895.4371337890625,0.0,1352.65283203125,0.5935668349266052,1.0,0.0,3.0,1.0,0.0
12301560,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.86015784740448,0.3438520431518554,0.3101232945919037,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8071190118789673,0.2809703648090362,0.2673951983451843,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.863421618938446,0.3473332226276397,0.243985503911972,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.016845703125,0.7616370320320129,0.2363206595182418,0.2254371494054794,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.7171961665153503,0.1946205049753189,0.8839225769042969,286.0169677734375,284.95001220703125,295.0516662597656,287.8171081542969,295.0498352050781,297.4584045410156,286.0176696777344,1.0,0.4517867863178253,1.0,1.0,0.0,1.0,-2.317824602127075,2.317820310592652,4.3130212361575104e-06,1.786019802093506,0.8765168786048889,0.8765168786048889,0.0,105.02010345458984,121.0,21183.486328125,-0.0,1125.4820556640625,1.0,283.1499938964844,285.25567626953125,290.8487243652344,292.2630310058594,293.1499938964844,293.1499938964844,283.1499938964844,16656.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689789295196533,1.0,0.0,0.0,2.404970645904541,2.4049813747406006,3.85933901725366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.21337890625,0.0,443.6355285644531,1895.4371337890625,0.0,1375.0723876953125,0.5991508364677429,1.0,0.0,3.0,1.0,0.0
12301620,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8577849268913269,0.3477011024951935,0.313698410987854,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.8053960800170898,0.2847000658512115,0.2710489332675934,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8593950867652893,0.3492085635662079,0.2453847378492355,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7601084113121033,0.239479660987854,0.2285632342100143,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7152236700057983,0.1967100203037262,0.8940112590789795,286.0286560058594,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,297.4532165527344,286.0293884277344,1.0,0.4578082263469696,1.0,1.0,0.0,1.0,-2.344064712524414,2.3440604209899902,4.411179361341056e-06,1.8063924312591555,0.8909770250320435,0.8909770250320435,0.0,108.64752960205078,124.0,21578.212890625,-0.0,1169.1246337890625,1.0,283.1499938964844,285.25213623046875,290.8832092285156,292.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,16695.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748631000518799,1.0,0.0,0.0,2.453747510910034,2.453758478164673,4.017474282136392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.1494140625,0.0,467.9398193359375,1895.4371337890625,0.0,1418.306640625,0.6100795865058899,1.0,0.0,3.0,1.0,0.0
12301680,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8577849268913269,0.3477011024951935,0.313698410987854,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285949707031,0.8053960800170898,0.2847000658512115,0.2710489332675934,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.8593950867652893,0.3492085635662079,0.2453847378492355,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.7601084113121033,0.239479660987854,0.2285632342100143,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7152236700057983,0.1967100203037262,0.8940112590789795,286.0286560058594,284.95001220703125,295.1289978027344,287.8537292480469,295.1271057128906,297.4532165527344,286.0293884277344,1.0,0.4578082263469696,1.0,1.0,0.0,1.0,-2.344064712524414,2.3440604209899902,4.411179361341056e-06,1.8063924312591555,0.8909770250320435,0.8909770250320435,0.0,108.64752960205078,124.0,21578.212890625,-0.0,1169.1246337890625,1.0,283.1499938964844,285.25213623046875,290.8832092285156,292.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,16695.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748631000518799,1.0,0.0,0.0,2.453747510910034,2.453758478164673,4.017474282136392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.1494140625,0.0,467.9398193359375,1895.4371337890625,0.0,1418.306640625,0.6100795865058899,1.0,0.0,3.0,1.0,0.0
12301740,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.855600893497467,0.3514332175254822,0.3171594738960266,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8038157224655151,0.2883364856243133,0.2746019661426544,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8556627035140991,0.3510238826274872,0.2467341870069503,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7586812376976013,0.2425207197666168,0.2315643727779388,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7132680416107178,0.198657214641571,0.9033899307250975,286.04150390625,284.95001220703125,295.21051025390625,287.8936767578125,295.20855712890625,297.4477233886719,286.04229736328125,1.0,0.4635639190673828,1.0,1.0,0.0,1.0,-2.3689844608306885,2.368979930877685,4.505443030211609e-06,1.825724124908448,0.9056159257888794,0.9056159257888794,0.0,112.19219970703124,127.0,21971.23046875,-0.0,1211.78955078125,1.0,283.1499938964844,285.25,290.921875,292.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,16737.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804943680763245,1.0,0.0,0.0,2.500833034515381,2.500844240188598,4.1731379951670533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.24267578125,0.0,492.2993774414063,1895.4371337890625,0.0,1460.350341796875,0.6236603856086731,1.0,0.0,3.0,1.0,0.0
12301800,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.855600893497467,0.3514332175254822,0.3171594738960266,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8038157224655151,0.2883364856243133,0.2746019661426544,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8556627035140991,0.3510238826274872,0.2467341870069503,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7586812376976013,0.2425207197666168,0.2315643727779388,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7132680416107178,0.198657214641571,0.9033899307250975,286.04150390625,284.95001220703125,295.21051025390625,287.8936767578125,295.20855712890625,297.4477233886719,286.04229736328125,1.0,0.4635639190673828,1.0,1.0,0.0,1.0,-2.3689844608306885,2.368979930877685,4.505443030211609e-06,1.825724124908448,0.9056159257888794,0.9056159257888794,0.0,112.19219970703124,127.0,21971.23046875,-0.0,1211.78955078125,1.0,283.1499938964844,285.25,290.921875,292.3811950683594,293.1499938964844,293.1499938964844,283.1499938964844,16737.40234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804943680763245,1.0,0.0,0.0,2.500833034515381,2.500844240188598,4.1731379951670533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.24267578125,0.0,492.2993774414063,1895.4371337890625,0.0,1460.350341796875,0.6236603856086731,1.0,0.0,3.0,1.0,0.0
12301860,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8535358309745789,0.3549994826316833,0.3204894661903381,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.8023455739021301,0.2918656170368194,0.2780616581439972,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8521556258201599,0.352744996547699,0.2480285167694091,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.7573258876800537,0.2454389333724975,0.234454795718193,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7113128900527954,0.2004681229591369,0.912169337272644,286.0394592285156,284.95001220703125,295.2956848144531,287.9365234375,295.29364013671875,297.44158935546875,286.03973388671875,1.0,0.4690879881381988,1.0,1.0,0.0,1.0,-2.392716407775879,2.392711877822876,4.596174221660476e-06,1.84412944316864,0.92011821269989,0.92011821269989,0.0,115.67410278320312,130.0,22411.287109375,-0.0,1253.6053466796875,1.0,283.1499938964844,285.2284240722656,290.9661560058594,292.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,17226.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864318251609802,1.0,0.0,0.0,2.5787229537963867,2.578734874725342,4.437135885382304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.939453125,0.0,536.7335815429688,1895.4371337890625,0.0,1505.3648681640625,0.64225172996521,1.0,0.0,3.0,1.0,0.0
12301920,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8535358309745789,0.3549994826316833,0.3204894661903381,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.8023455739021301,0.2918656170368194,0.2780616581439972,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8521556258201599,0.352744996547699,0.2480285167694091,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.7573258876800537,0.2454389333724975,0.234454795718193,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.7113128900527954,0.2004681229591369,0.912169337272644,286.0394592285156,284.95001220703125,295.2956848144531,287.9365234375,295.29364013671875,297.44158935546875,286.03973388671875,1.0,0.4690879881381988,1.0,1.0,0.0,1.0,-2.392716407775879,2.392711877822876,4.596174221660476e-06,1.84412944316864,0.92011821269989,0.92011821269989,0.0,115.67410278320312,130.0,22411.287109375,-0.0,1253.6053466796875,1.0,283.1499938964844,285.2284240722656,290.9661560058594,292.4511413574219,293.1499938964844,293.1499938964844,283.1499938964844,17226.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864318251609802,1.0,0.0,0.0,2.5787229537963867,2.578734874725342,4.437135885382304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.939453125,0.0,536.7335815429688,1895.4371337890625,0.0,1505.3648681640625,0.64225172996521,1.0,0.0,3.0,1.0,0.0
12301980,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.851463258266449,0.3583758175373077,0.323648989200592,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8008737564086914,0.2952717244625091,0.2814058363437652,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.848745584487915,0.3543484807014465,0.2492416054010391,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7559455037117004,0.2482232004404068,0.2372188717126846,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.709263265132904,0.2021366208791732,0.9203090667724608,286.0301513671875,284.95001220703125,295.3839416503906,287.9819030761719,295.3818664550781,297.4346618652344,286.0301513671875,1.0,0.4743894934654236,1.0,1.0,0.0,1.0,-2.4150872230529785,2.415082693099976,4.682561666413676e-06,1.8614773750305176,0.9344436526298524,0.9344436526298524,0.0,119.13091278076172,118.0,22864.162109375,0.0,1294.42529296875,1.0,283.1499938964844,285.1982116699219,291.01336669921875,292.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17932.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927635073661804,1.0,0.0,0.0,2.670349359512329,2.670361995697021,4.758055922593485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.974609375,0.0,593.0515747070312,1895.4371337890625,0.0,1554.11865234375,0.6641973853111267,1.0,0.0,3.0,1.0,0.0
12302040,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.851463258266449,0.3583758175373077,0.323648989200592,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8008737564086914,0.2952717244625091,0.2814058363437652,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.848745584487915,0.3543484807014465,0.2492416054010391,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.7559455037117004,0.2482232004404068,0.2372188717126846,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.709263265132904,0.2021366208791732,0.9203090667724608,286.0301513671875,284.95001220703125,295.3839416503906,287.9819030761719,295.3818664550781,297.4346618652344,286.0301513671875,1.0,0.4743894934654236,1.0,1.0,0.0,1.0,-2.4150872230529785,2.415082693099976,4.682561666413676e-06,1.8614773750305176,0.9344436526298524,0.9344436526298524,0.0,119.13091278076172,118.0,22864.162109375,0.0,1294.42529296875,1.0,283.1499938964844,285.1982116699219,291.01336669921875,292.5252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17932.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927635073661804,1.0,0.0,0.0,2.670349359512329,2.670361995697021,4.758055922593485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.974609375,0.0,593.0515747070312,1895.4371337890625,0.0,1554.11865234375,0.6641973853111267,1.0,0.0,3.0,1.0,0.0
12302100,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8540487289428711,0.3600022792816162,0.3250912129878998,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8037283420562744,0.2969338297843933,0.2829529345035553,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.8506540060043335,0.3551127910614013,0.2497584074735641,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.7584618926048279,0.2495703697204589,0.2384718507528305,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.7113634347915649,0.202922984957695,0.9237520098686218,286.0209350585937,284.95001220703125,295.4290771484375,288.00543212890625,295.427001953125,297.4310607910156,286.02032470703125,1.0,0.4749734103679657,1.0,1.0,0.0,1.0,-2.424943447113037,2.424938678741455,4.7209305193973705e-06,1.86914336681366,0.9414929747581482,0.9414929747581482,0.0,118.65988159179688,118.0,23100.287109375,0.0,1304.385009765625,1.0,283.1499938964844,285.17681884765625,291.0378112792969,292.56414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18456.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960449814796448,1.0,0.0,0.0,2.727707624435425,2.7277207374572754,4.964654181094375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.708984375,0.0,630.6656494140625,1895.4371337890625,0.0,1579.681640625,0.6752141118049622,1.0,0.0,3.0,1.0,0.0
12302160,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8589150905609131,0.3616010546684265,0.326450377702713,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8087525367736816,0.2985786199569702,0.2844257354736328,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.8548171520233154,0.3558633327484131,0.2502217292785644,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7630065083503723,0.2508976459503174,0.2396484911441803,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.7152734994888306,0.2036878913640976,0.9268271923065186,286.0162048339844,284.95001220703125,295.47479248046875,288.0294189453125,295.4726867675781,297.42742919921875,286.01593017578125,1.0,0.4747093617916107,1.0,1.0,0.0,1.0,-2.434011459350586,2.434006690979004,4.756344878842356e-06,1.87618100643158,0.9485516548156738,0.9485516548156738,0.0,116.86943817138672,106.0,23305.744140625,0.0,1307.9776611328125,1.0,283.1499938964844,285.1628112792969,291.0616760253906,292.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,18788.392578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992716789245605,1.0,0.0,0.0,2.770260810852051,2.77027440071106,5.120762693877623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.859375,0.0,659.235595703125,1895.4371337890625,0.0,1605.01025390625,0.6881681084632874,1.0,0.0,3.0,1.0,0.0
12302220,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8740366101264954,0.3647294640541076,0.3290149867534637,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.822910487651825,0.3018318712711334,0.2872375845909118,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8684380054473877,0.3573385179042816,0.2510577142238617,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7768892645835876,0.2535087466239929,0.2418607473373413,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7267210483551025,0.2051715105772018,0.9322913289070128,286.00018310546875,284.95001220703125,295.56768798828125,288.0786437988281,295.5655517578125,297.4203796386719,285.9998779296875,1.0,0.4722607135772705,1.0,1.0,0.0,1.0,-2.4506988525390625,2.4506940841674805,4.82188170281006e-06,1.889135479927063,0.9624291658401488,0.9624291658401488,0.0,110.7840347290039,94.0,23736.849609375,0.0,1302.97119140625,1.0,283.1499938964844,285.12554931640625,291.11016845703125,292.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,19747.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056253552436829,1.0,0.0,0.0,2.874770164489746,2.874784708023072,5.514417580343434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3046875,0.0,733.83447265625,1895.4371337890625,0.0,1655.427001953125,0.7132669687271118,1.0,0.0,3.0,1.0,0.0
12302280,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8740366101264954,0.3647294640541076,0.3290149867534637,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.822910487651825,0.3018318712711334,0.2872375845909118,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8684380054473877,0.3573385179042816,0.2510577142238617,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.7768892645835876,0.2535087466239929,0.2418607473373413,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7267210483551025,0.2051715105772018,0.9322913289070128,286.00018310546875,284.95001220703125,295.56768798828125,288.0786437988281,295.5655517578125,297.4203796386719,285.9998779296875,1.0,0.4722607135772705,1.0,1.0,0.0,1.0,-2.4506988525390625,2.4506940841674805,4.82188170281006e-06,1.889135479927063,0.9624291658401488,0.9624291658401488,0.0,110.7840347290039,94.0,23736.849609375,0.0,1302.97119140625,1.0,283.1499938964844,285.12554931640625,291.11016845703125,292.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,19747.177734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056253552436829,1.0,0.0,0.0,2.874770164489746,2.874784708023072,5.514417580343434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.3046875,0.0,733.83447265625,1895.4371337890625,0.0,1655.427001953125,0.7132669687271118,1.0,0.0,3.0,1.0,0.0
12302340,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8962752819061279,0.3677795827388763,0.3314234912395477,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8425726294517517,0.3050509989261627,0.2899262011051178,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8891061544418335,0.3587943315505981,0.2518130540847778,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7970473170280457,0.2560760378837585,0.2439406365156173,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7429901361465454,0.2066092193126678,0.9371162056922911,285.9844665527344,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.4136657714844,285.98419189453125,1.0,0.4680697917938232,1.0,1.0,0.0,1.0,-2.466026544570923,2.4660215377807617,4.882518624071963e-06,1.9010515213012693,0.9760981798171996,0.9760981798171996,0.0,102.44744873046876,82.0,24160.150390625,0.0,1286.7296142578125,1.0,283.1499938964844,285.0888366699219,291.1593017578125,292.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,20775.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116753458976746,1.0,0.0,0.0,2.981278419494629,2.9812936782836914,5.93059667153284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.630859375,0.0,815.6369018554688,1895.4371337890625,0.0,1704.082763671875,0.7388620376586914,1.0,0.0,3.0,1.0,0.0
12302400,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8962752819061279,0.3677795827388763,0.3314234912395477,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8425726294517517,0.3050509989261627,0.2899262011051178,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8891061544418335,0.3587943315505981,0.2518130540847778,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.7970473170280457,0.2560760378837585,0.2439406365156173,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.7429901361465454,0.2066092193126678,0.9371162056922911,285.9844665527344,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.4136657714844,285.98419189453125,1.0,0.4680697917938232,1.0,1.0,0.0,1.0,-2.466026544570923,2.4660215377807617,4.882518624071963e-06,1.9010515213012693,0.9760981798171996,0.9760981798171996,0.0,102.44744873046876,82.0,24160.150390625,0.0,1286.7296142578125,1.0,283.1499938964844,285.0888366699219,291.1593017578125,292.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,20775.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116753458976746,1.0,0.0,0.0,2.981278419494629,2.9812936782836914,5.93059667153284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.630859375,0.0,815.6369018554688,1895.4371337890625,0.0,1704.082763671875,0.7388620376586914,1.0,0.0,3.0,1.0,0.0
12302460,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.9209895133972168,0.3701676726341247,0.3332671225070953,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8637496829032898,0.3076075613498688,0.2920195758342743,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.9116572737693788,0.359954297542572,0.2523836493492126,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8174540400505066,0.2581041753292084,0.2455403357744217,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.7606815695762634,0.2077331691980362,0.9406675696372986,285.9714660644531,284.95001220703125,295.7384033203125,288.17041015625,295.7362365722656,297.4082946777344,285.9711303710937,1.0,0.4639120101928711,1.0,1.0,0.0,1.0,-2.4776313304901123,2.477626323699951,4.92872186441673e-06,1.9100912809371948,0.9868808388710022,0.9868808388710022,0.0,94.7571029663086,82.0,24498.98828125,0.0,1268.4539794921875,1.0,283.1499938964844,285.0588073730469,291.1994934082031,292.8103942871094,293.1499938964844,293.1499938964844,283.1499938964844,21690.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163209915161133,1.0,0.0,0.0,3.0707449913024902,3.070761203765869,6.291885483733495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.56103515625,0.0,889.083251953125,1895.4371337890625,0.0,1741.8583984375,0.7574692964553833,1.0,0.0,3.0,1.0,0.0
12302520,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.9286348819732666,0.3707602620124817,0.3337175846099853,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.870019793510437,0.3082457780838012,0.2925364375114441,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.9187740087509156,0.3602468371391296,0.2525233328342438,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8229807615280151,0.2586090862751007,0.2459329217672348,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.7659450769424438,0.2080118060111999,0.941520631313324,285.9700927734375,284.95001220703125,295.7575378417969,288.1807556152344,295.75537109375,297.406982421875,285.96990966796875,1.0,0.4627910256385803,1.0,1.0,0.0,1.0,-2.4804580211639404,2.48045301437378,4.9400132411392406e-06,1.9122949838638303,0.9895845651626588,0.9895845651626588,0.0,92.73374938964844,70.0,24576.4765625,0.0,1263.3389892578125,1.0,283.1499938964844,285.05389404296875,291.2094116210937,292.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,21851.62890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174323201179504,1.0,0.0,0.0,3.088059425354004,3.088075876235962,6.3630398017267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.001953125,0.0,903.675048828125,1895.4371337890625,0.0,1750.9473876953125,0.7645346522331238,1.0,0.0,3.0,1.0,0.0
12302580,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.9718165993690492,0.3736760318279266,0.3359217345714569,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9089232683181764,0.3114211559295654,0.2950946688652038,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.9617291688919068,0.3617064952850342,0.2532140910625458,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.8565520644187927,0.2611127197742462,0.2478637546300888,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7986974120140076,0.2093847244977951,0.94563227891922,285.9576110839844,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.4006652832031,285.9574890136719,1.0,0.4568254053592682,1.0,1.0,0.0,1.0,-2.494269847869873,2.494264841079712,4.995396466256352e-06,1.923073053359985,1.0,1.0,0.0,82.17594909667969,73.0,24984.986328125,0.0,1235.3092041015625,1.0,283.1499938964844,285.0213317871094,291.2603759765625,292.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,22991.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229588031768799,1.0,0.0,0.0,3.193500518798828,3.1935181617736816,6.804987151554087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.27587890625,0.0,996.9683227539062,1895.4371337890625,0.0,1796.4344482421875,0.789894700050354,1.0,0.0,3.0,1.0,0.0
12302640,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.9718165993690492,0.3736760318279266,0.3359217345714569,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9089232683181764,0.3114211559295654,0.2950946688652038,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.9617291688919068,0.3617064952850342,0.2532140910625458,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.8565520644187927,0.2611127197742462,0.2478637546300888,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7986974120140076,0.2093847244977951,0.94563227891922,285.9576110839844,284.95001220703125,295.8533935546875,288.2328796386719,295.8512268066406,297.4006652832031,285.9574890136719,1.0,0.4568254053592682,1.0,1.0,0.0,1.0,-2.494269847869873,2.494264841079712,4.995396466256352e-06,1.923073053359985,1.0,1.0,0.0,82.17594909667969,73.0,24984.986328125,0.0,1235.3092041015625,1.0,283.1499938964844,285.0213317871094,291.2603759765625,292.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,22991.884765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229588031768799,1.0,0.0,0.0,3.193500518798828,3.1935181617736816,6.804987151554087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.27587890625,0.0,996.9683227539062,1895.4371337890625,0.0,1796.4344482421875,0.789894700050354,1.0,0.0,3.0,1.0,0.0
