time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302700,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.9862421154975892,0.3751094341278076,0.3370762765407562,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.9265629649162292,0.3130022585391998,0.2964443266391754,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95135498046875,0.976709246635437,0.3624375164508819,0.2536177337169647,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.8708500266075134,0.2623539865016937,0.2488959580659866,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.811819851398468,0.2100604325532913,0.9480037093162536,285.95135498046875,284.95001220703125,295.9013061523437,288.2590026855469,295.899169921875,297.3976135253906,285.951171875,1.0,0.4556690156459808,1.0,1.0,0.0,1.0,-2.5018510818481445,2.5018460750579834,5.025878181186272e-06,1.9289618730545044,1.0,1.0,0.0,78.83168029785156,73.0,25198.90625,0.0,1230.2320556640625,1.0,283.1499938964844,285.004638671875,291.2862243652344,292.9390563964844,293.1499938964844,293.1499938964844,283.1499938964844,23806.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725659966468811,1.0,0.0,0.0,3.2499372959136963,3.249955415725708,7.047632948342653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2197265625,0.0,1050.732177734375,1895.4371337890625,0.0,1818.83935546875,0.8008794784545898,1.0,0.0,3.0,1.0,0.0
12302760,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9958602786064148,0.3765233755111694,0.3382538855075836,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.940342128276825,0.3145751953125,0.2978314161300659,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.9867873787879944,0.3631656765937805,0.2540519535541534,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8820500373840332,0.2635836601257324,0.2499630749225616,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.951416015625,0.8211899995803833,0.210723415017128,0.950539767742157,285.95147705078125,284.95001220703125,295.9491577148437,288.28515625,295.947021484375,297.39459228515625,285.9517517089844,1.0,0.4552389681339264,1.0,1.0,0.0,1.0,-2.509782791137696,2.509777784347534,5.057893758930732e-06,1.935135126113892,1.0,1.0,0.0,76.66753387451172,76.0,25393.115234375,0.0,1230.5885009765625,1.0,283.1499938964844,284.99676513671875,291.3116455078125,292.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,24364.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282729148864746,1.0,0.0,0.0,3.287796974182129,3.287815570831299,7.212789796540164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.53466796875,0.0,1087.8828125,1895.4371337890625,0.0,1840.617431640625,0.8129315972328186,1.0,0.0,3.0,1.0,0.0
12302820,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9990000128746032,0.3798603415489197,0.3354794085025787,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.952755093574524,0.3176715075969696,0.3006935119628906,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.994445264339447,0.36458620429039,0.2549964785575866,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8924806118011475,0.2659837305545807,0.2521753013134002,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8292068839073181,0.2119883000850677,0.9559670090675354,285.9472961425781,284.95001220703125,296.0443420410156,288.3372497558594,296.042236328125,297.3912658691406,285.9474792480469,1.0,0.4557252526283264,1.0,1.0,0.0,1.0,-2.520209789276123,2.520204544067383,5.100282123748912e-06,1.943323969841004,1.0,1.0,0.0,75.2720718383789,94.0,25754.244140625,0.0,1237.2720947265625,1.0,283.1499938964844,284.9751281738281,291.3627624511719,293.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,25660.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334203124046326,1.0,0.0,0.0,3.374079465866089,3.374099016189575,7.596331670356449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.89599609375,0.0,1175.7991943359375,1895.4371337890625,0.0,1883.814453125,0.8340532183647156,1.0,0.0,3.0,1.0,0.0
12302880,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9990000128746032,0.3798603415489197,0.3354794085025787,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.952755093574524,0.3176715075969696,0.3006935119628906,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.994445264339447,0.36458620429039,0.2549964785575866,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8924806118011475,0.2659837305545807,0.2521753013134002,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8292068839073181,0.2119883000850677,0.9559670090675354,285.9472961425781,284.95001220703125,296.0443420410156,288.3372497558594,296.042236328125,297.3912658691406,285.9474792480469,1.0,0.4557252526283264,1.0,1.0,0.0,1.0,-2.520209789276123,2.520204544067383,5.100282123748912e-06,1.943323969841004,1.0,1.0,0.0,75.2720718383789,94.0,25754.244140625,0.0,1237.2720947265625,1.0,283.1499938964844,284.9751281738281,291.3627624511719,293.0502014160156,293.1499938964844,293.1499938964844,283.1499938964844,25660.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334203124046326,1.0,0.0,0.0,3.374079465866089,3.374099016189575,7.596331670356449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.89599609375,0.0,1175.7991943359375,1895.4371337890625,0.0,1883.814453125,0.8340532183647156,1.0,0.0,3.0,1.0,0.0
12302940,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.9930160641670228,0.3826186060905456,0.3439602851867676,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9373039603233336,0.3207499384880066,0.3037423491477966,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9811424016952516,0.3660078048706054,0.2560907900333404,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8790963292121887,0.2683520913124084,0.254562497138977,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8171052932739258,0.2132202982902526,0.9622296094894408,285.9547424316406,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.3856811523437,285.955322265625,1.0,0.4629696905612945,1.0,1.0,0.0,1.0,-2.5448834896087646,2.5448782444000244,5.20085313837626e-06,1.9624722003936768,1.0,1.0,0.0,79.87840270996094,112.0,26224.708984375,0.0,1288.0252685546875,1.0,283.1499938964844,284.9647521972656,291.41412353515625,293.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,26898.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384145855903625,1.0,0.0,0.0,3.454545736312866,3.454566240310669,7.962972290442849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.95849609375,0.0,1261.9442138671875,1895.4371337890625,0.0,1926.0887451171875,0.8537713885307312,1.0,0.0,3.0,1.0,0.0
12303000,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.9930160641670228,0.3826186060905456,0.3439602851867676,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.9373039603233336,0.3207499384880066,0.3037423491477966,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9811424016952516,0.3660078048706054,0.2560907900333404,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.8790963292121887,0.2683520913124084,0.254562497138977,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8171052932739258,0.2132202982902526,0.9622296094894408,285.9547424316406,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.3856811523437,285.955322265625,1.0,0.4629696905612945,1.0,1.0,0.0,1.0,-2.5448834896087646,2.5448782444000244,5.20085313837626e-06,1.9624722003936768,1.0,1.0,0.0,79.87840270996094,112.0,26224.708984375,0.0,1288.0252685546875,1.0,283.1499938964844,284.9647521972656,291.41412353515625,293.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,26898.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384145855903625,1.0,0.0,0.0,3.454545736312866,3.454566240310669,7.962972290442849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.95849609375,0.0,1261.9442138671875,1895.4371337890625,0.0,1926.0887451171875,0.8537713885307312,1.0,0.0,3.0,1.0,0.0
12303060,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9594999551773072,0.3847524225711822,0.3461792469024658,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8998246192932129,0.3237482607364654,0.3069785833358764,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9437826871871948,0.3673710525035858,0.2573400139808655,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8478858470916748,0.2706249952316284,0.2571216523647308,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7868840098381042,0.2143382579088211,0.9692327976226808,285.961181640625,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.3770446777344,285.9619140625,1.0,0.4736077189445495,1.0,1.0,0.0,1.0,-2.565304040908813,2.565298557281494,5.284810413286323e-06,1.9783042669296265,1.0,1.0,0.0,90.56737518310548,130.0,26654.310546875,0.0,1359.9808349609375,1.0,283.1499938964844,284.95440673828125,291.466796875,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,28097.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439524531364441,1.0,0.0,0.0,3.5306668281555176,3.5306882858276367,8.317767310472846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47900390625,0.0,1347.21728515625,1895.4371337890625,0.0,1973.3638916015625,0.8724403381347656,1.0,0.0,3.0,1.0,0.0
12303120,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9594999551773072,0.3847524225711822,0.3461792469024658,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8998246192932129,0.3237482607364654,0.3069785833358764,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.9437826871871948,0.3673710525035858,0.2573400139808655,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.8478858470916748,0.2706249952316284,0.2571216523647308,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7868840098381042,0.2143382579088211,0.9692327976226808,285.961181640625,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.3770446777344,285.9619140625,1.0,0.4736077189445495,1.0,1.0,0.0,1.0,-2.565304040908813,2.565298557281494,5.284810413286323e-06,1.9783042669296265,1.0,1.0,0.0,90.56737518310548,130.0,26654.310546875,0.0,1359.9808349609375,1.0,283.1499938964844,284.95440673828125,291.466796875,293.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,28097.359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439524531364441,1.0,0.0,0.0,3.5306668281555176,3.5306882858276367,8.317767310472846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47900390625,0.0,1347.21728515625,1895.4371337890625,0.0,1973.3638916015625,0.8724403381347656,1.0,0.0,3.0,1.0,0.0
12303180,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.9183793663978576,0.3870514631271362,0.3487103879451751,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.86603182554245,0.3266580700874328,0.3102555274963379,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.902462363243103,0.3686633110046386,0.2586315274238586,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.8183474540710449,0.2727980315685272,0.2597104012966156,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.7568399310112,0.2153466790914535,0.976323902606964,285.96923828125,284.95001220703125,296.32086181640625,288.4886474609375,296.3189392089844,297.369873046875,285.97003173828125,1.0,0.4861846268177032,1.0,1.0,0.0,1.0,-2.5854651927948,2.5854597091674805,5.368495749280555e-06,1.9939991235733032,1.0,1.0,0.0,104.41902923583984,148.0,27078.5703125,0.0,1447.0902099609375,1.0,283.1499938964844,284.94598388671875,291.5166015625,293.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,29268.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495882511138916,1.0,0.0,0.0,3.603474378585816,3.603496551513672,8.664353003950964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.33544921875,0.0,1432.292724609375,1895.4371337890625,0.0,2021.8902587890625,0.8903061151504517,1.0,0.0,3.0,1.0,0.0
12303240,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.9183793663978576,0.3870514631271362,0.3487103879451751,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.86603182554245,0.3266580700874328,0.3102555274963379,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.902462363243103,0.3686633110046386,0.2586315274238586,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691162109375,0.8183474540710449,0.2727980315685272,0.2597104012966156,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.7568399310112,0.2153466790914535,0.976323902606964,285.96923828125,284.95001220703125,296.32086181640625,288.4886474609375,296.3189392089844,297.369873046875,285.97003173828125,1.0,0.4861846268177032,1.0,1.0,0.0,1.0,-2.5854651927948,2.5854597091674805,5.368495749280555e-06,1.9939991235733032,1.0,1.0,0.0,104.41902923583984,148.0,27078.5703125,0.0,1447.0902099609375,1.0,283.1499938964844,284.94598388671875,291.5166015625,293.2828674316406,293.1499938964844,293.1499938964844,283.1499938964844,29268.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495882511138916,1.0,0.0,0.0,3.603474378585816,3.603496551513672,8.664353003950964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.33544921875,0.0,1432.292724609375,1895.4371337890625,0.0,2021.8902587890625,0.8903061151504517,1.0,0.0,3.0,1.0,0.0
12303300,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.9005014896392822,0.3881839513778686,0.3500064313411712,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.8512888550758362,0.3280821144580841,0.3118963539600372,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.8855733871459961,0.3692857623100281,0.2592842578887939,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8043856024742126,0.2738500237464905,0.2610032260417938,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7438613176345825,0.2158138900995254,0.9798488020896912,285.9716491699219,284.95001220703125,296.36492919921875,288.5126647949219,296.363037109375,297.36639404296875,285.9721984863281,1.0,0.4929060339927673,1.0,1.0,0.0,1.0,-2.595567464828491,2.595561981201172,5.410684025264345e-06,2.001866817474365,1.0,1.0,0.0,112.1251220703125,148.0,27298.064453125,0.0,1494.6201171875,1.0,283.1499938964844,284.9393615722656,291.5408020019531,293.3207397460937,293.1499938964844,293.1499938964844,283.1499938964844,29976.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524096965789795,1.0,0.0,0.0,3.64679741859436,3.646820306777954,8.873941510501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.8447265625,0.0,1484.576171875,1895.4371337890625,0.0,2046.334716796875,0.8981327414512634,1.0,0.0,3.0,1.0,0.0
12303360,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8850325345993042,0.3892926871776581,0.3512946367263794,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.8381308317184448,0.3294866383075714,0.3135312497615814,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.8701872825622559,0.3698937594890594,0.2599355578422546,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.7909103631973267,0.2748803496360779,0.2622883915901184,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.7322424054145813,0.2162580490112304,0.9833325147628784,285.97808837890625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064025878906,297.3629455566406,285.9788818359375,1.0,0.4997997581958771,1.0,1.0,0.0,1.0,-2.605592727661133,2.605587244033813,5.4527181418961845e-06,2.009676218032837,1.0,1.0,0.0,120.21476745605467,151.0,27497.044921875,0.0,1544.1060791015625,1.0,283.1499938964844,284.9388427734375,291.56396484375,293.3563232421875,293.1499938964844,293.1499938964844,283.1499938964844,30419.71875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551684975624084,1.0,0.0,0.0,3.6736819744110094,3.673705339431762,9.00526345049002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.45751953125,0.0,1517.6524658203125,1895.4371337890625,0.0,2070.33056640625,0.9075421690940856,1.0,0.0,3.0,1.0,0.0
12303420,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.86769038438797,0.3914399147033691,0.3536216616630554,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8237788677215576,0.3322490453720093,0.316555917263031,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8529130816459656,0.3710794150829315,0.2610686421394348,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.77585768699646,0.2768901586532593,0.2646084129810333,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.718898594379425,0.2170938700437545,0.9890990257263184,285.9859313964844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906311035156,297.35614013671875,285.9866027832031,1.0,0.509212076663971,1.0,1.0,0.0,1.0,-2.6231048107147217,2.6230993270874023,5.526625500351656e-06,2.023362636566162,1.0,1.0,0.0,131.30438232421875,154.0,27887.423828125,0.0,1617.83056640625,1.0,283.1499938964844,284.9313049316406,291.60870361328125,293.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,31557.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606041431427002,1.0,0.0,0.0,3.741767406463623,3.741791486740112,9.342150519842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.66162109375,0.0,1603.6075439453125,1895.4371337890625,0.0,2117.874267578125,0.9242625832557678,1.0,0.0,3.0,1.0,0.0
12303480,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.86769038438797,0.3914399147033691,0.3536216616630554,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.8237788677215576,0.3322490453720093,0.316555917263031,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.8529130816459656,0.3710794150829315,0.2610686421394348,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.77585768699646,0.2768901586532593,0.2646084129810333,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.718898594379425,0.2170938700437545,0.9890990257263184,285.9859313964844,284.95001220703125,296.4924011230469,288.58172607421875,296.4906311035156,297.35614013671875,285.9866027832031,1.0,0.509212076663971,1.0,1.0,0.0,1.0,-2.6231048107147217,2.6230993270874023,5.526625500351656e-06,2.023362636566162,1.0,1.0,0.0,131.30438232421875,154.0,27887.423828125,0.0,1617.83056640625,1.0,283.1499938964844,284.9313049316406,291.60870361328125,293.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,31557.720703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606041431427002,1.0,0.0,0.0,3.741767406463623,3.741791486740112,9.342150519842108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.66162109375,0.0,1603.6075439453125,1895.4371337890625,0.0,2117.874267578125,0.9242625832557678,1.0,0.0,3.0,1.0,0.0
12303540,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8577584028244019,0.3935120105743408,0.3557605147361755,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8155927658081055,0.334976464509964,0.3194169998168945,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8428951501846313,0.3722514808177948,0.2620962560176849,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.767361581325531,0.278862863779068,0.2667618691921234,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7105174660682678,0.217895433306694,0.9940810799598694,285.9924621582031,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.34967041015625,285.9930725097656,1.0,0.5163546204566956,1.0,1.0,0.0,1.0,-2.638923168182373,2.6389176845550537,5.593781224888517e-06,2.035710573196411,1.0,1.0,0.0,139.1602020263672,142.0,28254.455078125,0.0,1675.5135498046875,1.0,283.1499938964844,284.92333984375,291.6503295898437,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,32686.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657395601272583,1.0,0.0,0.0,3.808089256286621,3.8081142902374254,9.676259651314467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86181640625,0.0,1690.398681640625,1895.4371337890625,0.0,2163.100341796875,0.9405536651611328,1.0,0.0,3.0,1.0,0.0
12303600,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.8577584028244019,0.3935120105743408,0.3557605147361755,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924011230469,0.8155927658081055,0.334976464509964,0.3194169998168945,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.8428951501846313,0.3722514808177948,0.2620962560176849,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9923400878906,0.767361581325531,0.278862863779068,0.2667618691921234,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7105174660682678,0.217895433306694,0.9940810799598694,285.9924621582031,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.34967041015625,285.9930725097656,1.0,0.5163546204566956,1.0,1.0,0.0,1.0,-2.638923168182373,2.6389176845550537,5.593781224888517e-06,2.035710573196411,1.0,1.0,0.0,139.1602020263672,142.0,28254.455078125,0.0,1675.5135498046875,1.0,283.1499938964844,284.92333984375,291.6503295898437,293.4911804199219,293.1499938964844,293.1499938964844,283.1499938964844,32686.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657395601272583,1.0,0.0,0.0,3.808089256286621,3.8081142902374254,9.676259651314467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.86181640625,0.0,1690.398681640625,1895.4371337890625,0.0,2163.100341796875,0.9405536651611328,1.0,0.0,3.0,1.0,0.0
12303660,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8591382503509521,0.3952803611755371,0.3573463559150696,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8175184726715088,0.3373578488826751,0.3216567635536194,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.84373939037323,0.3732808530330658,0.2628070414066314,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7690317630767822,0.280580997467041,0.2683790326118469,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.7113752961158752,0.2185897529125213,0.9971715211868286,285.9958190917969,284.95001220703125,296.6398620605469,288.660400390625,296.6382751464844,297.3443298339844,285.99627685546875,1.0,0.5175291299819946,1.0,1.0,0.0,1.0,-2.6500346660614014,2.650029182434082,5.641284587909468e-06,2.044426679611206,1.0,1.0,0.0,139.47222900390625,142.0,28548.3671875,0.0,1692.9031982421875,1.0,283.1499938964844,284.9143981933594,291.6844787597656,293.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,33715.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699818015098572,1.0,0.0,0.0,3.867596387863159,3.867622137069702,9.981034736483707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.3076171875,0.0,1770.888916015625,1895.4371337890625,0.0,2200.6767578125,0.9522138237953186,1.0,0.0,3.0,1.0,0.0
12303720,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8598687648773193,0.3955205380916595,0.3575463891029358,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8182736039161682,0.3376834988594055,0.3219474256038666,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8443705439567566,0.3734236061573028,0.2628939151763916,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7697522640228271,0.2808163166046142,0.2685849368572235,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7119458913803101,0.2186860591173172,0.9975265264511108,285.99688720703125,284.95001220703125,296.64874267578125,288.6650695800781,296.6471862792969,297.3436584472656,285.9973449707031,1.0,0.5174570083618164,1.0,1.0,0.0,1.0,-2.651402950286865,2.651397228240967,5.647143098030938e-06,2.045497417449951,1.0,1.0,0.0,139.1450958251953,130.0,28583.65234375,0.0,1693.4010009765625,1.0,283.1499938964844,284.91412353515625,291.6888427734375,293.55133056640625,293.1499938964844,293.1499938964844,283.04998779296875,33808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705243229866028,1.0,0.0,0.0,3.87289309501648,3.8729188442230233,1.0008392337113037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.1787109375,0.0,1778.174560546875,1895.4371337890625,0.0,2205.495849609375,0.9554744958877563,1.0,0.0,3.0,1.0,0.0
12303780,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8691806197166443,0.3970855176448822,0.3588775098323822,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8273807168006897,0.3401407301425934,0.3241364359855652,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8527316451072693,0.3742962181568146,0.2634216248989105,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.77873295545578,0.2825607359409332,0.270093023777008,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7191228866577148,0.2193198204040527,0.9996506571769714,285.9259338378906,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.3349914550781,285.9257507324219,1.0,0.5152250528335571,1.0,1.0,0.0,1.0,-2.660635709762573,2.660629987716675,5.68683935853187e-06,2.052764892578125,1.0,1.0,0.0,134.30636596679688,118.0,29075.255859375,0.0,1684.8294677734375,1.0,283.05206298828125,284.82293701171875,291.7415771484375,293.648193359375,293.1499938964844,293.1499938964844,282.75,34748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799553275108337,1.0,0.0,0.0,3.9263854026794434,3.926411867141724,1.028677274916845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4404296875,0.0,1852.8775634765625,1895.4371337890625,0.0,2289.739013671875,0.9665318131446838,1.0,0.0,3.0,1.0,0.0
12303840,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259033203125,0.8691806197166443,0.3970855176448822,0.3588775098323822,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8273807168006897,0.3401407301425934,0.3241364359855652,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.8527316451072693,0.3742962181568146,0.2634216248989105,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92596435546875,0.77873295545578,0.2825607359409332,0.270093023777008,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.7191228866577148,0.2193198204040527,0.9996506571769714,285.9259338378906,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.3349914550781,285.9257507324219,1.0,0.5152250528335571,1.0,1.0,0.0,1.0,-2.660635709762573,2.660629987716675,5.68683935853187e-06,2.052764892578125,1.0,1.0,0.0,134.30636596679688,118.0,29075.255859375,0.0,1684.8294677734375,1.0,283.05206298828125,284.82293701171875,291.7415771484375,293.648193359375,293.1499938964844,293.1499938964844,282.75,34748.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799553275108337,1.0,0.0,0.0,3.9263854026794434,3.926411867141724,1.028677274916845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.4404296875,0.0,1852.8775634765625,1895.4371337890625,0.0,2289.739013671875,0.9665318131446838,1.0,0.0,3.0,1.0,0.0
12303900,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8755993843078613,0.3974427282810211,0.3592874407768249,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580261230469,0.8334495425224304,0.3411056399345398,0.3250482678413391,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.8586239218711853,0.3744076490402221,0.2635282576084137,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.7848407626152039,0.283207893371582,0.2706850469112396,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.7238982915878296,0.2194555848836898,1.0000606775283811,285.7571105957031,284.95001220703125,296.7534484863281,288.71942138671875,296.7520751953125,297.32781982421875,285.7459411621094,1.0,0.5132318139076233,1.0,1.0,0.0,1.0,-2.663560390472412,2.6635546684265137,5.699528628611006e-06,2.055108070373535,1.0,1.0,0.0,130.8637237548828,118.0,29795.93359375,0.0,1673.4251708984375,1.0,282.7936096191406,284.6182861328125,291.8129272460937,293.83575439453125,293.1499938964844,293.1499938964844,282.75,35032.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921522259712219,1.0,0.0,0.0,3.94239354133606,3.942420244216919,1.0370822565164417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.44677734375,0.0,1875.6329345703125,1895.4371337890625,0.0,2399.90234375,0.970340609550476,1.0,0.0,3.0,1.0,0.0
12303960,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022705078125,0.8822852969169617,0.3974400758743286,0.3592375814914703,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.839834988117218,0.3418169617652893,0.3256499767303467,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8648498058319092,0.3742119371891022,0.2633518874645233,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7912484407424927,0.2836314141750335,0.2710093855857849,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.702880859375,0.7288129925727844,0.2193990498781204,0.9994208812713624,285.7022705078125,284.95001220703125,296.7856140136719,288.7357482910156,296.7842712402344,297.3177490234375,285.700927734375,1.0,0.5107065439224243,1.0,1.0,0.0,1.0,-2.6636366844177246,2.663630962371826,5.700009296560893e-06,2.055241823196411,1.0,1.0,0.0,127.17030334472656,106.0,29904.69140625,0.0,1656.761962890625,1.0,282.75592041015625,284.5657958984375,291.8064270019531,293.7951354980469,293.1499938964844,293.1499938964844,282.45001220703125,35252.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798481822013855,1.0,0.0,0.0,3.9547581672668457,3.954785108566284,1.0435977628731052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.54638671875,0.0,1893.336181640625,1895.4371337890625,0.0,2457.552734375,0.9732820987701416,1.0,0.0,3.0,1.0,0.0
12304020,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8982008099555969,0.3968621790409088,0.3585864305496216,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.8550927042961121,0.3427861630916595,0.3263831436634063,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8798720240592957,0.3733095228672027,0.2626059055328369,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8062475919723511,0.2840698659420013,0.2712298035621643,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7403692007064819,0.2189207822084427,0.9963043332099916,285.4698181152344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2950134277344,285.4683532714844,1.0,0.5044268369674683,1.0,1.0,0.0,1.0,-2.659363985061645,2.659358263015747,5.681927632394945e-06,2.052037000656128,1.0,1.0,0.0,118.80793762207033,94.0,30649.626953125,0.0,1612.725341796875,1.0,282.4559631347656,284.30291748046875,291.8256530761719,293.87060546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142420649528503,1.0,0.0,0.0,3.971667766571045,3.971694946289064,1.0525412790229891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.052734375,0.0,1917.7269287109373,1895.4371337890625,0.0,2602.31201171875,0.9773045182228088,1.0,0.0,3.0,1.0,0.0
12304080,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8982008099555969,0.3968621790409088,0.3585864305496216,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.8550927042961121,0.3427861630916595,0.3263831436634063,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.8798720240592957,0.3733095228672027,0.2626059055328369,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8062475919723511,0.2840698659420013,0.2712298035621643,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7403692007064819,0.2189207822084427,0.9963043332099916,285.4698181152344,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2950134277344,285.4683532714844,1.0,0.5044268369674683,1.0,1.0,0.0,1.0,-2.659363985061645,2.659358263015747,5.681927632394945e-06,2.052037000656128,1.0,1.0,0.0,118.80793762207033,94.0,30649.626953125,0.0,1612.725341796875,1.0,282.4559631347656,284.30291748046875,291.8256530761719,293.87060546875,293.1499938964844,293.1499938964844,282.1499938964844,35554.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142420649528503,1.0,0.0,0.0,3.971667766571045,3.971694946289064,1.0525412790229891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.052734375,0.0,1917.7269287109373,1895.4371337890625,0.0,2602.31201171875,0.9773045182228088,1.0,0.0,3.0,1.0,0.0
12304140,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9194434881210328,0.3959184288978576,0.357463389635086,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8747419714927673,0.3434178829193115,0.3266800343990326,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8991609811782837,0.3720756471157074,0.2615242302417755,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8237258791923523,0.2841956615447998,0.2710466384887695,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7552507519721985,0.218150183558464,0.9914087653160096,285.2666015625,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.27215576171875,285.2652587890625,1.0,0.4968772232532501,1.0,1.0,0.0,1.0,-2.6509711742401123,2.650965452194214,5.646178124152357e-06,2.045588970184326,1.0,1.0,0.0,109.42012786865234,82.0,31573.025390625,0.0,1558.439697265625,1.0,282.1558837890625,284.053466796875,291.83843994140625,293.937744140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269110918045044,1.0,0.0,0.0,3.98172926902771,3.981756687164306,1.0578808087302605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.955078125,0.0,1932.33837890625,1895.4371337890625,0.0,2719.710205078125,0.9796977043151855,1.0,0.0,3.0,1.0,0.0
12304200,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9194434881210328,0.3959184288978576,0.357463389635086,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.8747419714927673,0.3434178829193115,0.3266800343990326,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8991609811782837,0.3720756471157074,0.2615242302417755,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8237258791923523,0.2841956615447998,0.2710466384887695,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7552507519721985,0.218150183558464,0.9914087653160096,285.2666015625,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.27215576171875,285.2652587890625,1.0,0.4968772232532501,1.0,1.0,0.0,1.0,-2.6509711742401123,2.650965452194214,5.646178124152357e-06,2.045588970184326,1.0,1.0,0.0,109.42012786865234,82.0,31573.025390625,0.0,1558.439697265625,1.0,282.1558837890625,284.053466796875,291.83843994140625,293.937744140625,293.1499938964844,293.1499938964844,281.8500061035156,35735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269110918045044,1.0,0.0,0.0,3.98172926902771,3.981756687164306,1.0578808087302605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.955078125,0.0,1932.33837890625,1895.4371337890625,0.0,2719.710205078125,0.9796977043151855,1.0,0.0,3.0,1.0,0.0
12304260,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9483315348625184,0.3946967124938965,0.3560757339000702,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9003704190254211,0.3438256978988647,0.326732873916626,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9260173439979552,0.3706453442573547,0.2602820992469787,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8453521728515625,0.2841211259365082,0.2706389129161834,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.775187611579895,0.2172052860260009,0.985541582107544,285.06072998046875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.2502136230469,285.0592346191406,1.0,0.4884372651576996,1.0,1.0,0.0,1.0,-2.640336036682129,2.6403305530548096,5.600969416263979e-06,2.037383556365967,1.0,1.0,0.0,99.27622985839844,70.0,32446.021484375,0.0,1498.0174560546875,1.0,281.8558349609375,283.802978515625,291.8534851074219,294.0061340332031,293.1499938964844,293.1499938964844,281.54998779296875,35842.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384789228439331,1.0,0.0,0.0,3.987710237503052,3.987737655639648,1.0610611980155229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.60009765625,0.0,1941.05908203125,1895.4371337890625,0.0,2827.5068359375,0.981120228767395,1.0,0.0,3.0,1.0,0.0
12304320,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9483315348625184,0.3946967124938965,0.3560757339000702,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9003704190254211,0.3438256978988647,0.326732873916626,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9260173439979552,0.3706453442573547,0.2602820992469787,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8453521728515625,0.2841211259365082,0.2706389129161834,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.775187611579895,0.2172052860260009,0.985541582107544,285.06072998046875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.2502136230469,285.0592346191406,1.0,0.4884372651576996,1.0,1.0,0.0,1.0,-2.640336036682129,2.6403305530548096,5.600969416263979e-06,2.037383556365967,1.0,1.0,0.0,99.27622985839844,70.0,32446.021484375,0.0,1498.0174560546875,1.0,281.8558349609375,283.802978515625,291.8534851074219,294.0061340332031,293.1499938964844,293.1499938964844,281.54998779296875,35842.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384789228439331,1.0,0.0,0.0,3.987710237503052,3.987737655639648,1.0610611980155229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.60009765625,0.0,1941.05908203125,1895.4371337890625,0.0,2827.5068359375,0.981120228767395,1.0,0.0,3.0,1.0,0.0
12304380,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9811038970947266,0.3931859731674194,0.3544119000434875,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9368420243263244,0.3440289199352264,0.3265709578990936,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9615816473960876,0.3690373301506042,0.2588985562324524,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8747225403785706,0.2838712036609649,0.2700430452823639,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8019829392433167,0.2161237001419067,0.9789435267448424,284.8568115234375,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.2290344238281,284.8552551269531,1.0,0.4793250858783722,1.0,1.0,0.0,1.0,-2.6278367042541504,2.627831220626831,5.548015451495303e-06,2.027714252471924,0.9979279041290284,0.9979279041290284,0.0,88.67161560058594,73.0,33369.609375,0.0,1433.509033203125,1.0,281.55584716796875,283.55731201171875,291.867919921875,294.07635498046875,293.1499938964844,293.1499938964844,281.25,35963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497275710105896,1.0,0.0,0.0,3.9896490573883057,3.9896764755249023,1.0620932471283595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.74462890625,0.0,1944.5982666015625,1895.4371337890625,0.0,2932.718994140625,0.9816264510154724,1.0,0.0,3.0,1.0,0.0
12304440,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9811038970947266,0.3931859731674194,0.3544119000434875,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9368420243263244,0.3440289199352264,0.3265709578990936,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9615816473960876,0.3690373301506042,0.2588985562324524,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8747225403785706,0.2838712036609649,0.2700430452823639,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8019829392433167,0.2161237001419067,0.9789435267448424,284.8568115234375,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.2290344238281,284.8552551269531,1.0,0.4793250858783722,1.0,1.0,0.0,1.0,-2.6278367042541504,2.627831220626831,5.548015451495303e-06,2.027714252471924,0.9979279041290284,0.9979279041290284,0.0,88.67161560058594,73.0,33369.609375,0.0,1433.509033203125,1.0,281.55584716796875,283.55731201171875,291.867919921875,294.07635498046875,293.1499938964844,293.1499938964844,281.25,35963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497275710105896,1.0,0.0,0.0,3.9896490573883057,3.9896764755249023,1.0620932471283595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.74462890625,0.0,1944.5982666015625,1895.4371337890625,0.0,2932.718994140625,0.9816264510154724,1.0,0.0,3.0,1.0,0.0
12304500,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.9906169176101683,0.3923307359218597,0.3536168932914734,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.949923813343048,0.344075471162796,0.3265400230884552,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.9726058840751648,0.3681999146938324,0.2582614719867706,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069091796875,0.8854635953903198,0.2837006747722626,0.2697993218898773,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093200683594,0.8111424446105957,0.2155544310808181,0.9759431481361388,284.7049255371094,284.95001220703125,297.0003967285156,288.8333435058594,296.9997253417969,297.2188415527344,284.69482421875,1.0,0.4765524566173553,1.0,1.0,0.0,1.0,-2.6221790313720703,2.622173547744751,5.524059815797955e-06,2.023303747177124,0.9948270320892334,0.9948270320892334,0.0,85.42083740234375,73.0,34272.98828125,0.0,1411.431640625,1.0,281.2929382324219,283.3631896972656,291.9034118652344,294.2154541015625,293.1499938964844,293.1499938964844,281.25,36057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582218885421753,1.0,0.0,0.0,3.988344192504883,3.9883718490600586,1.0613987342367182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.5166015625,0.0,1943.6490478515625,1895.4371337890625,0.0,3012.32958984375,0.9813620448112488,1.0,0.0,3.0,1.0,0.0
12304560,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.9955236315727234,0.391328901052475,0.3526678681373596,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.957400679588318,0.3440397679805755,0.3264442086219787,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.9784429669380188,0.3672861158847809,0.2575723230838775,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551513671875,0.891822874546051,0.2834586501121521,0.2695097923278808,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.655517578125,0.8160623908042908,0.2149319350719452,0.9728553891181946,284.65484619140625,284.95001220703125,297.0147399902344,288.837890625,297.01416015625,297.2083435058594,284.6533508300781,1.0,0.4744312465190887,1.0,1.0,0.0,1.0,-2.616037368774414,2.6160318851470947,5.498159225680865e-06,2.018538236618042,0.9923095703125,0.9923095703125,0.0,83.48868560791016,91.0,34318.484375,0.0,1394.6888427734375,1.0,281.2557067871094,283.3162536621094,291.8800354003906,294.1472473144531,293.1499938964844,293.1499938964844,280.95001220703125,36137.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613194823265076,1.0,0.0,0.0,3.985154628753662,3.985182046890259,1.0597017308100476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.09521484375,0.0,1940.11669921875,1895.4371337890625,0.0,3041.380615234375,0.9807090759277344,1.0,0.0,3.0,1.0,0.0
