time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534912109375,0.9794487357139589,0.3890793919563293,0.3509136140346527,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.9382495880126952,0.3438082337379455,0.326463371515274,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535217285156,0.9597309827804564,0.3653274178504944,0.2563813030719757,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.874995768070221,0.2828351855278015,0.2691518068313598,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541320800781,0.8000147342681885,0.2135827094316482,0.96784770488739,284.4534912109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.18853759765625,284.4519958496094,1.0,0.4764532446861267,1.0,1.0,0.0,1.0,-2.606071949005127,2.606066465377808,5.456172402773518e-06,2.010761260986328,0.9840088486671448,0.9840088486671448,0.0,87.54861450195312,109.0,35237.04296875,0.0,1399.6424560546875,1.0,280.95587158203125,283.0775451660156,291.8852233886719,294.21051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36331.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729938864707947,1.0,0.0,0.0,3.9735920429229736,3.9736194610595694,1.0535613910178654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.22265625,0.0,1926.558837890625,1895.4371337890625,0.0,3150.89306640625,0.9782074689865112,1.0,0.0,3.0,1.0,0.0
12304680,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534912109375,0.9794487357139589,0.3890793919563293,0.3509136140346527,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.9382495880126952,0.3438082337379455,0.326463371515274,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535217285156,0.9597309827804564,0.3653274178504944,0.2563813030719757,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.874995768070221,0.2828351855278015,0.2691518068313598,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541320800781,0.8000147342681885,0.2135827094316482,0.96784770488739,284.4534912109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.18853759765625,284.4519958496094,1.0,0.4764532446861267,1.0,1.0,0.0,1.0,-2.606071949005127,2.606066465377808,5.456172402773518e-06,2.010761260986328,0.9840088486671448,0.9840088486671448,0.0,87.54861450195312,109.0,35237.04296875,0.0,1399.6424560546875,1.0,280.95587158203125,283.0775451660156,291.8852233886719,294.21051025390625,293.1499938964844,293.1499938964844,280.6499938964844,36331.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729938864707947,1.0,0.0,0.0,3.9735920429229736,3.9736194610595694,1.0535613910178654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.22265625,0.0,1926.558837890625,1895.4371337890625,0.0,3150.89306640625,0.9782074689865112,1.0,0.0,3.0,1.0,0.0
12304740,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.9423080086708068,0.3864671587944031,0.3490460216999054,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.901032567024231,0.3433007299900055,0.3264572918415069,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518920898437,0.9200048446655272,0.3631216585636139,0.2551920711994171,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25213623046875,0.844318687915802,0.2819671928882599,0.268797755241394,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.7699479460716248,0.2120313048362732,0.9630564451217652,284.2518615722656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.16943359375,284.2503356933594,1.0,0.4822897613048553,1.0,1.0,0.0,1.0,-2.5962092876434326,2.5962038040161133,5.414799034042517e-06,2.003074884414673,0.9730202555656432,0.9730202555656432,0.0,97.41969299316406,127.0,36106.59375,0.0,1430.3961181640625,1.0,280.6559753417969,282.8406066894531,291.8829345703125,294.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,36548.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844397664070129,1.0,0.0,0.0,3.954078912734986,3.954106092453003,1.043239308273769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.09130859375,0.0,1902.96630859375,1895.4371337890625,0.0,3258.1728515625,0.9739280343055724,1.0,0.0,3.0,1.0,0.0
12304800,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518615722656,0.9423080086708068,0.3864671587944031,0.3490460216999054,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.251953125,0.901032567024231,0.3433007299900055,0.3264572918415069,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2518920898437,0.9200048446655272,0.3631216585636139,0.2551920711994171,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25213623046875,0.844318687915802,0.2819671928882599,0.268797755241394,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.7699479460716248,0.2120313048362732,0.9630564451217652,284.2518615722656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498046875,297.16943359375,284.2503356933594,1.0,0.4822897613048553,1.0,1.0,0.0,1.0,-2.5962092876434326,2.5962038040161133,5.414799034042517e-06,2.003074884414673,0.9730202555656432,0.9730202555656432,0.0,97.41969299316406,127.0,36106.59375,0.0,1430.3961181640625,1.0,280.6559753417969,282.8406066894531,291.8829345703125,294.2640075683594,293.1499938964844,293.1499938964844,280.3500061035156,36548.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844397664070129,1.0,0.0,0.0,3.954078912734986,3.954106092453003,1.043239308273769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.09130859375,0.0,1902.96630859375,1895.4371337890625,0.0,3258.1728515625,0.9739280343055724,1.0,0.0,3.0,1.0,0.0
12304860,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.9017478227615356,0.383647084236145,0.3471006453037262,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8675787448883057,0.3425524532794952,0.3263410329818725,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514831542969,0.8830742835998535,0.3607713878154754,0.2539891600608825,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.8151419758796692,0.2809045314788818,0.2683753967285156,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05224609375,0.7415401935577393,0.2103498131036758,0.9582261443138124,284.0514221191406,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1517333984375,284.04962158203125,1.0,0.4899843037128448,1.0,1.0,0.0,1.0,-2.5859761238098145,2.585970878601074,5.3720268624601886e-06,1.995094537734985,0.9598395824432372,0.9598395824432372,0.0,110.17230987548828,127.0,36948.3125,0.0,1473.1104736328125,1.0,280.3572082519531,282.6086120605469,291.8776550292969,294.3145446777344,293.1499938964844,293.1499938964844,280.3500061035156,36792.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952378630638123,1.0,0.0,0.0,3.926712036132813,3.926738977432251,1.028848373607616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.74853515625,0.0,1869.7432861328125,1895.4371337890625,0.0,3359.1552734375,0.9678966403007508,1.0,0.0,3.0,1.0,0.0
12304920,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04998779296875,0.9002763628959656,0.383536159992218,0.3470147252082824,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05010986328125,0.8662667870521545,0.3425233662128448,0.3263322710990906,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.050048828125,0.8816561698913574,0.3606779873371124,0.2539364993572235,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05029296875,0.8139472603797913,0.2808616459369659,0.268354594707489,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506896972656,0.7404449582099915,0.2102803885936737,0.9580135345458984,284.04998779296875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.15106201171875,284.0484619140625,1.0,0.4903337359428406,1.0,1.0,0.0,1.0,-2.5855185985565186,2.585513114929199,5.37011419510236e-06,1.9947354793548584,0.9593408703804016,0.9593408703804016,0.0,110.75372314453124,145.0,36942.49609375,0.0,1475.0616455078125,1.0,280.3561706542969,282.6075439453125,291.87432861328125,294.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,36799.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952540755271912,1.0,0.0,0.0,3.9254231452941895,3.925450086593628,1.0281730737915495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.9765625,0.0,1868.1541748046875,1895.4371337890625,0.0,3359.306396484375,0.96761155128479,1.0,0.0,3.0,1.0,0.0
12304980,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486022949219,0.866249680519104,0.3803290426731109,0.3448091447353363,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.8366522192955017,0.3414967060089111,0.3260530233383178,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8494081497192383,0.3580209910869598,0.2525914311408996,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.7844195365905762,0.2795397043228149,0.2677876353263855,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.7148860096931458,0.2083509862422943,0.9525498747825624,283.8486022949219,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.13348388671875,283.8471069335937,1.0,0.499577522277832,1.0,1.0,0.0,1.0,-2.573671579360962,2.5736660957336426,5.320804575603688e-06,1.9854894876480105,0.9429841637611388,0.9429841637611388,0.0,126.2067642211914,133.0,37790.6015625,0.0,1527.0758056640625,1.0,280.05633544921875,282.38250732421875,291.86431884765625,294.3512878417969,293.1499938964844,293.1499938964844,279.75,37092.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055685997009276,1.0,0.0,0.0,3.8860485553741455,3.886075258255005,1.007650098472368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.12890625,0.0,1820.686767578125,1895.4371337890625,0.0,3455.43408203125,0.9589180946350098,1.0,0.0,3.0,1.0,0.0
12305040,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486022949219,0.866249680519104,0.3803290426731109,0.3448091447353363,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.8366522192955017,0.3414967060089111,0.3260530233383178,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486633300781,0.8494081497192383,0.3580209910869598,0.2525914311408996,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.7844195365905762,0.2795397043228149,0.2677876353263855,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492736816406,0.7148860096931458,0.2083509862422943,0.9525498747825624,283.8486022949219,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.13348388671875,283.8471069335937,1.0,0.499577522277832,1.0,1.0,0.0,1.0,-2.573671579360962,2.5736660957336426,5.320804575603688e-06,1.9854894876480105,0.9429841637611388,0.9429841637611388,0.0,126.2067642211914,133.0,37790.6015625,0.0,1527.0758056640625,1.0,280.05633544921875,282.38250732421875,291.86431884765625,294.3512878417969,293.1499938964844,293.1499938964844,279.75,37092.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055685997009276,1.0,0.0,0.0,3.8860485553741455,3.886075258255005,1.007650098472368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.12890625,0.0,1820.686767578125,1895.4371337890625,0.0,3455.43408203125,0.9589180946350098,1.0,0.0,3.0,1.0,0.0
12305100,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69903564453125,0.8585306406021118,0.3786691129207611,0.3435288965702057,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.8303174376487732,0.3409180641174316,0.3257080316543579,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993713378906,0.8422507047653198,0.3566455841064453,0.2517830729484558,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010498046875,0.7777245044708252,0.2788238525390625,0.2673042118549347,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037658691406,0.7083625197410583,0.2073443382978439,0.9489008784294128,283.69903564453125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1249389648437,283.6883239746094,1.0,0.5005393624305725,1.0,1.0,0.0,1.0,-2.565786600112915,2.565781354904175,5.288220108923269e-06,1.979389190673828,0.9332069158554076,0.9332069158554076,0.0,129.87478637695312,133.0,38613.5390625,0.0,1532.4775390625,1.0,279.7955627441406,282.2020568847656,291.8847045898437,294.4727478027344,293.1499938964844,293.1499938964844,279.75,37270.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913034200668335,1.0,0.0,0.0,3.861900329589844,3.861926794052124,9.951656920748064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.810546875,0.0,1792.001953125,1895.4371337890625,0.0,3524.74072265625,0.9535616040229796,1.0,0.0,3.0,1.0,0.0
12305160,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.646728515625,0.8546749353408813,0.3769534230232239,0.3420300781726837,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468200683594,0.8274701237678528,0.3402759730815887,0.3251655399799347,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64678955078125,0.838752031326294,0.3552144467830658,0.2508259415626526,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64703369140625,0.7745997905731201,0.2780577838420868,0.2666436433792114,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.7048826217651367,0.2063033729791641,0.9445263147354126,283.646728515625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.11578369140625,283.6451416015625,1.0,0.500053346157074,1.0,1.0,0.0,1.0,-2.556135654449463,2.5561304092407227,5.24839197169058e-06,1.97188138961792,0.9239438772201538,0.9239438772201538,0.0,131.1831512451172,121.0,38522.2109375,0.0,1525.1722412109375,1.0,279.75653076171875,282.1598815917969,291.8512268066406,294.3861694335937,293.1499938964844,293.1499938964844,279.45001220703125,37441.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152708649635316,1.0,0.0,0.0,3.8338942527771,3.833920478820801,9.807844207898595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.12451171875,0.0,1758.8731689453125,1895.4371337890625,0.0,3545.452880859375,0.9474056959152222,1.0,0.0,3.0,1.0,0.0
12305220,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4470520019531,0.8541711568832397,0.3735480308532715,0.3389509320259094,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471435546875,0.8283235430717468,0.338955283164978,0.3238959312438965,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471130371094,0.8385341763496399,0.3523584306240082,0.2488128691911697,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44732666015625,0.7750253677368164,0.2765133380889892,0.2651521265506744,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.44775390625,0.7041817903518677,0.2042461931705474,0.9350781440734864,283.4470520019531,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0994567871094,283.445556640625,1.0,0.4958518147468567,1.0,1.0,0.0,1.0,-2.535349130630493,2.535343885421753,5.163072728464613e-06,1.9556827545166016,0.9022560119628906,0.9022560119628906,0.0,129.21221923828125,109.0,39147.2578125,0.0,1488.877685546875,1.0,279.4570617675781,281.9429016113281,291.83404541015625,294.4100341796875,293.1499938964844,293.1499938964844,279.1499938964844,37858.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239026308059692,1.0,0.0,0.0,3.766327857971192,3.766353130340576,9.465193784308212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.595703125,0.0,1680.82763671875,1895.4371337890625,0.0,3625.130126953125,0.9325173497200012,1.0,0.0,3.0,1.0,0.0
12305280,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4470520019531,0.8541711568832397,0.3735480308532715,0.3389509320259094,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471435546875,0.8283235430717468,0.338955283164978,0.3238959312438965,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4471130371094,0.8385341763496399,0.3523584306240082,0.2488128691911697,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44732666015625,0.7750253677368164,0.2765133380889892,0.2651521265506744,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.44775390625,0.7041817903518677,0.2042461931705474,0.9350781440734864,283.4470520019531,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0994567871094,283.445556640625,1.0,0.4958518147468567,1.0,1.0,0.0,1.0,-2.535349130630493,2.535343885421753,5.163072728464613e-06,1.9556827545166016,0.9022560119628906,0.9022560119628906,0.0,129.21221923828125,109.0,39147.2578125,0.0,1488.877685546875,1.0,279.4570617675781,281.9429016113281,291.83404541015625,294.4100341796875,293.1499938964844,293.1499938964844,279.1499938964844,37858.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239026308059692,1.0,0.0,0.0,3.766327857971192,3.766353130340576,9.465193784308212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.595703125,0.0,1680.82763671875,1895.4371337890625,0.0,3625.130126953125,0.9325173497200012,1.0,0.0,3.0,1.0,0.0
12305340,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2533874511719,0.8600752353668213,0.3701131939888,0.3357010185718536,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2534484863281,0.8350691795349121,0.3375685513019562,0.3224050998687744,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.8443928956985474,0.3494918346405029,0.2466722875833511,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.7814657092094421,0.2749441564083099,0.2634752988815307,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25396728515625,0.709105908870697,0.2022199183702469,0.925003468990326,283.2533874511719,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.085205078125,283.25213623046875,1.0,0.4887668192386627,1.0,1.0,0.0,1.0,-2.512962579727173,2.5129573345184326,5.071943178336369e-06,1.938218116760254,0.8780311346054077,0.8780311346054077,0.0,123.29386901855467,97.0,39674.32421875,0.0,1434.1136474609375,1.0,279.1576232910156,281.7352294921875,291.8145446777344,294.4252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38351.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931380331516266,1.0,0.0,0.0,3.680346965789795,3.6803717613220215,9.037968879965774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.32763671875,0.0,1584.9327392578125,1895.4371337890625,0.0,3693.786865234375,0.913628339767456,1.0,0.0,3.0,1.0,0.0
12305400,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2533874511719,0.8600752353668213,0.3701131939888,0.3357010185718536,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2534484863281,0.8350691795349121,0.3375685513019562,0.3224050998687744,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.25341796875,0.8443928956985474,0.3494918346405029,0.2466722875833511,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.25360107421875,0.7814657092094421,0.2749441564083099,0.2634752988815307,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.25396728515625,0.709105908870697,0.2022199183702469,0.925003468990326,283.2533874511719,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.085205078125,283.25213623046875,1.0,0.4887668192386627,1.0,1.0,0.0,1.0,-2.512962579727173,2.5129573345184326,5.071943178336369e-06,1.938218116760254,0.8780311346054077,0.8780311346054077,0.0,123.29386901855467,97.0,39674.32421875,0.0,1434.1136474609375,1.0,279.1576232910156,281.7352294921875,291.8145446777344,294.4252319335937,293.1499938964844,293.1499938964844,279.45001220703125,38351.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931380331516266,1.0,0.0,0.0,3.680346965789795,3.6803717613220215,9.037968879965774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.32763671875,0.0,1584.9327392578125,1895.4371337890625,0.0,3693.786865234375,0.913628339767456,1.0,0.0,3.0,1.0,0.0
12305460,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45269775390625,0.8739185929298401,0.3685276508331299,0.3334100544452667,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4525756835937,0.8488802909851074,0.3373741805553436,0.3214908540248871,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4526062011719,0.857688307762146,0.3481411039829254,0.2451258301734924,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7950500845909119,0.2744560837745666,0.262322187423706,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4514465332031,0.71988844871521,0.2010819166898727,0.9169059991836548,283.45269775390625,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.0841064453125,283.45562744140625,1.0,0.4802016913890838,1.0,1.0,0.0,1.0,-2.4961273670196533,2.496122360229492,5.003604201192502e-06,1.9249022006988523,0.8596059679985046,0.8596059679985046,0.0,114.26970672607422,85.0,38203.42578125,0.0,1374.066650390625,1.0,279.4420471191406,281.9808654785156,291.7022705078125,294.1523132324219,293.1499938964844,293.1499938964844,279.75,38429.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123273491859436,1.0,0.0,0.0,3.5887696743011475,3.5887935161590576,8.593784741606214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7578125,0.0,1483.97998046875,1895.4371337890625,0.0,3518.18994140625,0.893343985080719,1.0,0.0,3.0,1.0,0.0
12305520,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45269775390625,0.8739185929298401,0.3685276508331299,0.3334100544452667,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4525756835937,0.8488802909851074,0.3373741805553436,0.3214908540248871,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4526062011719,0.857688307762146,0.3481411039829254,0.2451258301734924,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45220947265625,0.7950500845909119,0.2744560837745666,0.262322187423706,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4514465332031,0.71988844871521,0.2010819166898727,0.9169059991836548,283.45269775390625,284.95001220703125,296.970947265625,288.77508544921875,296.9716796875,297.0841064453125,283.45562744140625,1.0,0.4802016913890838,1.0,1.0,0.0,1.0,-2.4961273670196533,2.496122360229492,5.003604201192502e-06,1.9249022006988523,0.8596059679985046,0.8596059679985046,0.0,114.26970672607422,85.0,38203.42578125,0.0,1374.066650390625,1.0,279.4420471191406,281.9808654785156,291.7022705078125,294.1523132324219,293.1499938964844,293.1499938964844,279.75,38429.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123273491859436,1.0,0.0,0.0,3.5887696743011475,3.5887935161590576,8.593784741606214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.7578125,0.0,1483.97998046875,1895.4371337890625,0.0,3518.18994140625,0.893343985080719,1.0,0.0,3.0,1.0,0.0
12305580,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8982227444648743,0.368481308221817,0.3326870501041412,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6793212890625,0.8725281357765198,0.3384070098400116,0.3217816650867462,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67938232421875,0.8811309337615967,0.3482063710689544,0.244646817445755,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.817216157913208,0.275108128786087,0.2622691392898559,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.7376312613487244,0.2009828686714172,0.9133448600769044,283.67950439453125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.09521484375,283.6829528808594,1.0,0.4713757932186126,1.0,1.0,0.0,1.0,-2.490682363510132,2.4906773567199707,4.981357051292434e-06,1.9204684495925903,0.8444463610649109,0.8444463610649109,0.0,102.95814514160156,73.0,36833.32421875,0.0,1319.18701171875,1.0,279.7408447265625,282.24932861328125,291.6686096191406,294.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,38322.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910104632377625,1.0,0.0,0.0,3.500773429870605,3.500796318054199,8.177513564078254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.501953125,0.0,1390.065673828125,1895.4371337890625,0.0,3319.656494140625,0.8737702965736389,1.0,0.0,3.0,1.0,0.0
12305640,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6794738769531,0.8982227444648743,0.368481308221817,0.3326870501041412,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6793212890625,0.8725281357765198,0.3384070098400116,0.3217816650867462,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67938232421875,0.8811309337615967,0.3482063710689544,0.244646817445755,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.817216157913208,0.275108128786087,0.2622691392898559,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.7376312613487244,0.2009828686714172,0.9133448600769044,283.67950439453125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364318847656,297.09521484375,283.6829528808594,1.0,0.4713757932186126,1.0,1.0,0.0,1.0,-2.490682363510132,2.4906773567199707,4.981357051292434e-06,1.9204684495925903,0.8444463610649109,0.8444463610649109,0.0,102.95814514160156,73.0,36833.32421875,0.0,1319.18701171875,1.0,279.7408447265625,282.24932861328125,291.6686096191406,294.0123596191406,293.1499938964844,293.1499938964844,280.04998779296875,38322.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910104632377625,1.0,0.0,0.0,3.500773429870605,3.500796318054199,8.177513564078254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.501953125,0.0,1390.065673828125,1895.4371337890625,0.0,3319.656494140625,0.8737702965736389,1.0,0.0,3.0,1.0,0.0
12305700,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8348083496094,0.9146133065223694,0.3687074482440948,0.3325708508491516,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.834228515625,0.8881188035011292,0.33917236328125,0.3221779465675354,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8344421386719,0.8965606093406677,0.3485070765018463,0.244609996676445,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326110839844,0.8304949402809143,0.2756752967834472,0.2624849081039428,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292236328125,0.7493676543235779,0.2011801451444625,0.9127227067947388,283.8348388671875,284.95001220703125,296.91583251953125,288.7479858398437,296.916748046875,297.1027526855469,283.8476867675781,1.0,0.4669947326183319,1.0,1.0,0.0,1.0,-2.49048399925232,2.490478992462158,4.98040071761352e-06,1.9202309846878047,0.8385025858879089,0.8385025858879089,0.0,96.95213317871094,73.0,35786.0078125,0.0,1293.4512939453125,1.0,279.9939880371094,282.44305419921875,291.63800048828125,293.8674621582031,293.1499938964844,293.1499938964844,280.04998779296875,38208.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789847493171692,1.0,0.0,0.0,3.459249973297119,3.459272623062134,7.984674539329717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.490234375,0.0,1346.78857421875,1895.4371337890625,0.0,3207.065185546875,0.8645530343055725,1.0,0.0,3.0,1.0,0.0
12305760,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9079284667969,0.935876965522766,0.3691053092479706,0.3326617479324341,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90777587890625,0.9069804549217224,0.3400957584381103,0.3227555453777313,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078063964844,0.915885090827942,0.3489796817302704,0.2447228878736496,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9073486328125,0.8464482426643372,0.2763919234275818,0.2628673315048218,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90643310546875,0.7639733552932739,0.2015283107757568,0.9128577709197998,283.9079284667969,284.95001220703125,296.8948059082031,288.7381591796875,296.8957824707031,297.111572265625,283.9114685058594,1.0,0.4626856744289398,1.0,1.0,0.0,1.0,-2.492042064666748,2.492037057876587,4.986481599189574e-06,1.9213550090789795,0.8323380947113037,0.8323380947113037,0.0,90.7576141357422,61.0,35548.890625,0.0,1269.062255859375,1.0,280.04010009765625,282.517333984375,291.6587219238281,293.91815185546875,293.1499938964844,293.1499938964844,280.3500061035156,38095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722689151763916,1.0,0.0,0.0,3.4208755493164062,3.4208977222442627,7.808504278727924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.39892578125,0.0,1307.5755615234375,1895.4371337890625,0.0,3144.09326171875,0.8559488654136658,1.0,0.0,3.0,1.0,0.0
12305820,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.9843765497207642,0.3700927793979645,0.3329980969429016,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.960087239742279,0.3421658277511596,0.324124813079834,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.9678186774253844,0.3501618504524231,0.2451123595237732,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.8899517059326172,0.2780494093894958,0.2638516724109649,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8035101890563965,0.2024781703948974,0.9143359661102296,284.1313171386719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.1298828125,284.1346740722656,1.0,0.4542456865310669,1.0,1.0,0.0,1.0,-2.4975149631500244,2.497509956359864,5.008157131669577e-06,1.925451636314392,0.8231735825538635,0.8231735825538635,0.0,78.27497100830078,79.0,34454.9140625,0.0,1222.626708984375,1.0,280.3392028808594,282.7891540527344,291.6512145996094,293.8414611816406,293.1499938964844,293.1499938964844,280.6499938964844,37785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563137650489807,1.0,0.0,0.0,3.352416515350342,3.35243821144104,7.499102139263414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.62841796875,0.0,1238.8782958984375,1895.4371337890625,0.0,2994.438232421875,0.8406211137771606,1.0,0.0,3.0,1.0,0.0
12305880,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.9843765497207642,0.3700927793979645,0.3329980969429016,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.960087239742279,0.3421658277511596,0.324124813079834,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.9678186774253844,0.3501618504524231,0.2451123595237732,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1307373046875,0.8899517059326172,0.2780494093894958,0.2638516724109649,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298828125,0.8035101890563965,0.2024781703948974,0.9143359661102296,284.1313171386719,284.95001220703125,296.8489990234375,288.7174072265625,296.8500671386719,297.1298828125,284.1346740722656,1.0,0.4542456865310669,1.0,1.0,0.0,1.0,-2.4975149631500244,2.497509956359864,5.008157131669577e-06,1.925451636314392,0.8231735825538635,0.8231735825538635,0.0,78.27497100830078,79.0,34454.9140625,0.0,1222.626708984375,1.0,280.3392028808594,282.7891540527344,291.6512145996094,293.8414611816406,293.1499938964844,293.1499938964844,280.6499938964844,37785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563137650489807,1.0,0.0,0.0,3.352416515350342,3.35243821144104,7.499102139263414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.62841796875,0.0,1238.8782958984375,1895.4371337890625,0.0,2994.438232421875,0.8406211137771606,1.0,0.0,3.0,1.0,0.0
12305940,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35089111328125,0.991834282875061,0.3712749183177948,0.3339516520500183,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.9702070355415344,0.3444537222385406,0.3261640667915344,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.9766613841056824,0.3515828549861908,0.2460124045610427,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.8995003700256348,0.279919296503067,0.2655018270015716,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.811640202999115,0.2036643177270889,0.9190968871116638,284.35089111328125,284.95001220703125,296.7984924316406,288.6952514648437,296.7996520996094,297.1481628417969,284.35430908203125,1.0,0.4557126462459564,1.0,1.0,0.0,1.0,-2.5098876953125,2.509882688522339,5.0576054491102695e-06,1.9348511695861816,0.8168976902961731,0.8168976902961731,0.0,76.87788391113281,97.0,33440.578125,0.0,1231.6148681640625,1.0,280.6384582519531,283.05572509765625,291.6390380859375,293.7670288085937,293.1499938964844,293.1499938964844,280.95001220703125,37421.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424273729324341,1.0,0.0,0.0,3.297568082809448,3.297589063644409,7.255725336108299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.5830078125,0.0,1184.8870849609375,1895.4371337890625,0.0,2864.40234375,0.8282631635665894,1.0,0.0,3.0,1.0,0.0
12306000,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.35089111328125,0.991834282875061,0.3712749183177948,0.3339516520500183,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.35076904296875,0.9702070355415344,0.3444537222385406,0.3261640667915344,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3507995605469,0.9766613841056824,0.3515828549861908,0.2460124045610427,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.8995003700256348,0.279919296503067,0.2655018270015716,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.811640202999115,0.2036643177270889,0.9190968871116638,284.35089111328125,284.95001220703125,296.7984924316406,288.6952514648437,296.7996520996094,297.1481628417969,284.35430908203125,1.0,0.4557126462459564,1.0,1.0,0.0,1.0,-2.5098876953125,2.509882688522339,5.0576054491102695e-06,1.9348511695861816,0.8168976902961731,0.8168976902961731,0.0,76.87788391113281,97.0,33440.578125,0.0,1231.6148681640625,1.0,280.6384582519531,283.05572509765625,291.6390380859375,293.7670288085937,293.1499938964844,293.1499938964844,280.95001220703125,37421.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424273729324341,1.0,0.0,0.0,3.297568082809448,3.297589063644409,7.255725336108299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.5830078125,0.0,1184.8870849609375,1895.4371337890625,0.0,2864.40234375,0.8282631635665894,1.0,0.0,3.0,1.0,0.0
12306060,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.97194641828537,0.37253537774086,0.3352700471878052,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.9480053186416626,0.3468389213085174,0.3286084830760956,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.9544302225112916,0.3531211912631988,0.24722521007061,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.8793991208076477,0.2818763554096222,0.2675487995147705,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.7935479879379272,0.2049446105957031,0.9257911443710328,284.5649719238281,284.95001220703125,296.74365234375,288.6718139648437,296.7449035644531,297.1651306152344,284.5681457519531,1.0,0.4627504050731659,1.0,1.0,0.0,1.0,-2.5263655185699463,2.526360273361206,5.124075414641993e-06,1.9474868774414065,0.8134376406669617,0.8134376406669617,0.0,83.03070831298828,115.0,32481.43359375,0.0,1278.1988525390625,1.0,280.9378662109375,283.3147277832031,291.6217041015625,293.6917419433594,293.1499938964844,293.1499938964844,281.25,37025.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297644853591919,1.0,0.0,0.0,3.257720232009888,3.2577407360076904,7.081428634592157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4091796875,0.0,1145.8094482421875,1895.4371337890625,0.0,2746.253662109375,0.8191758990287781,1.0,0.0,3.0,1.0,0.0
12306120,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.97194641828537,0.37253537774086,0.3352700471878052,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.9480053186416626,0.3468389213085174,0.3286084830760956,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.9544302225112916,0.3531211912631988,0.24722521007061,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.8793991208076477,0.2818763554096222,0.2675487995147705,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.7935479879379272,0.2049446105957031,0.9257911443710328,284.5649719238281,284.95001220703125,296.74365234375,288.6718139648437,296.7449035644531,297.1651306152344,284.5681457519531,1.0,0.4627504050731659,1.0,1.0,0.0,1.0,-2.5263655185699463,2.526360273361206,5.124075414641993e-06,1.9474868774414065,0.8134376406669617,0.8134376406669617,0.0,83.03070831298828,115.0,32481.43359375,0.0,1278.1988525390625,1.0,280.9378662109375,283.3147277832031,291.6217041015625,293.6917419433594,293.1499938964844,293.1499938964844,281.25,37025.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297644853591919,1.0,0.0,0.0,3.257720232009888,3.2577407360076904,7.081428634592157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4091796875,0.0,1145.8094482421875,1895.4371337890625,0.0,2746.253662109375,0.8191758990287781,1.0,0.0,3.0,1.0,0.0
12306180,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9357534050941468,0.3738512396812439,0.3368105590343475,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9114456176757812,0.3492831587791443,0.3312933146953583,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.916975438594818,0.3547425866127014,0.2486317753791809,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8500924110412598,0.28388112783432,0.2698257863521576,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7664450407028198,0.2062696367502212,0.9335727691650392,284.7713317871094,284.95001220703125,296.6848449707031,288.647216796875,296.6861572265625,297.1805419921875,284.774169921875,1.0,0.4732357561588287,1.0,1.0,0.0,1.0,-2.545215845108032,2.545210599899292,5.2007194426551e-06,1.961972951889038,0.8126739263534546,0.8126739263534546,0.0,93.79263305664062,133.0,31556.49609375,0.0,1348.356201171875,1.0,281.2374572753906,283.5643615722656,291.6001892089844,293.6144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36619.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177040815353394,1.0,0.0,0.0,3.233329057693481,3.233349561691284,6.975786277507723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.59765625,0.0,1121.2362060546875,1895.4371337890625,0.0,2634.3125,0.8134670257568359,1.0,0.0,3.0,1.0,0.0
12306240,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9357534050941468,0.3738512396812439,0.3368105590343475,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9114456176757812,0.3492831587791443,0.3312933146953583,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.916975438594818,0.3547425866127014,0.2486317753791809,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8500924110412598,0.28388112783432,0.2698257863521576,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7664450407028198,0.2062696367502212,0.9335727691650392,284.7713317871094,284.95001220703125,296.6848449707031,288.647216796875,296.6861572265625,297.1805419921875,284.774169921875,1.0,0.4732357561588287,1.0,1.0,0.0,1.0,-2.545215845108032,2.545210599899292,5.2007194426551e-06,1.961972951889038,0.8126739263534546,0.8126739263534546,0.0,93.79263305664062,133.0,31556.49609375,0.0,1348.356201171875,1.0,281.2374572753906,283.5643615722656,291.6001892089844,293.6144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36619.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177040815353394,1.0,0.0,0.0,3.233329057693481,3.233349561691284,6.975786277507723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.59765625,0.0,1121.2362060546875,1895.4371337890625,0.0,2634.3125,0.8134670257568359,1.0,0.0,3.0,1.0,0.0
12306300,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9158312678337096,0.3745148181915283,0.3376040756702423,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8943980932235718,0.350511372089386,0.332674503326416,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8989467024803162,0.3555671572685241,0.2493666112422943,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8357950448989868,0.2848869562149048,0.2710039019584656,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.753095269203186,0.2069346904754638,0.9376688599586488,284.9134521484375,284.95001220703125,296.654052734375,288.6344909667969,296.6554260253906,297.1872863769531,284.9252014160156,1.0,0.4793013036251068,1.0,1.0,0.0,1.0,-2.55504846572876,2.5550432205200195,5.240941391093656e-06,1.9695367813110352,0.8137863874435425,0.8137863874435425,0.0,100.38752746582033,133.0,30862.71875,0.0,1389.6234130859375,1.0,281.48583984375,283.7470092773437,291.5639953613281,293.4884033203125,293.1499938964844,293.1499938964844,281.54998779296875,36401.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095679879188538,1.0,0.0,0.0,3.2266769409179688,3.2266969680786133,6.947111614863388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.42529296875,0.0,1113.8839111328125,1895.4371337890625,0.0,2559.21533203125,0.8118608593940735,1.0,0.0,3.0,1.0,0.0
12306360,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8985872864723206,0.3752743005752563,0.3385358452796936,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8788958191871643,0.3518034219741821,0.3341539204120636,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8829812407493591,0.3564731478691101,0.2501885592937469,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.822658896446228,0.2859456837177276,0.272265076637268,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.74102383852005,0.2076414227485656,0.9420796632766724,284.9783020019531,284.95001220703125,296.6224060058594,288.6215209960937,296.6238098144531,297.19403076171875,284.98095703125,1.0,0.4857663512229919,1.0,1.0,0.0,1.0,-2.565747022628784,2.565741777420044,5.284878625388956e-06,1.977763533592224,0.8146768808364868,0.8146768808364868,0.0,107.48648071289062,151.0,30798.126953125,0.0,1434.5389404296875,1.0,281.5372314453125,283.81451416015625,291.5784606933594,293.54425048828125,293.1499938964844,293.1499938964844,281.8500061035156,36206.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063041567802429,1.0,0.0,0.0,3.2246527671813965,3.22467303276062,6.938398655620404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.099609375,0.0,1110.7989501953125,1895.4371337890625,0.0,2529.200927734375,0.8111937046051025,1.0,0.0,3.0,1.0,0.0
12306420,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8689921498298645,0.3768132925033569,0.340439110994339,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8516060709953308,0.3544091582298279,0.3371679782867431,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8547658324241638,0.3583342432975769,0.251889556646347,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7974976897239685,0.2880789041519165,0.2748414874076843,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7196658849716187,0.2090671807527542,0.9511687755584716,285.1788024902344,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.206298828125,285.1810913085937,1.0,0.4994614124298095,1.0,1.0,0.0,1.0,-2.587714910507202,2.587709426879883,5.375706678023562e-06,1.99467134475708,0.8193149566650391,0.8193149566650391,0.0,123.03048706054688,169.0,30071.484375,0.0,1532.1650390625,1.0,281.83721923828125,284.0566101074219,291.55670166015625,293.4783935546875,293.1499938964844,293.1499938964844,282.1499938964844,35802.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795937716960907,1.0,0.0,0.0,3.2313828468322754,3.23140287399292,6.967389936107793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.29345703125,0.0,1114.0943603515625,1895.4371337890625,0.0,2434.344482421875,0.8123072385787964,1.0,0.0,3.0,1.0,0.0
