time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8689921498298645,0.3768132925033569,0.340439110994339,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.8516060709953308,0.3544091582298279,0.3371679782867431,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.8547658324241638,0.3583342432975769,0.251889556646347,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7974976897239685,0.2880789041519165,0.2748414874076843,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7196658849716187,0.2090671807527542,0.9511687755584716,285.1788024902344,284.95001220703125,296.55670166015625,288.5948486328125,296.5581359863281,297.206298828125,285.1810913085937,1.0,0.4994614124298095,1.0,1.0,0.0,1.0,-2.587714910507202,2.587709426879883,5.375706678023562e-06,1.99467134475708,0.8193149566650391,0.8193149566650391,0.0,123.03048706054688,169.0,30071.484375,0.0,1532.1650390625,1.0,281.83721923828125,284.0566101074219,291.55670166015625,293.4783935546875,293.1499938964844,293.1499938964844,282.1499938964844,35802.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795937716960907,1.0,0.0,0.0,3.2313828468322754,3.23140287399292,6.967389936107793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.29345703125,0.0,1114.0943603515625,1895.4371337890625,0.0,2434.344482421875,0.8123072385787964,1.0,0.0,3.0,1.0,0.0
12306540,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.8448759317398071,0.3784420490264892,0.342468649148941,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.8296282887458801,0.3570890426635742,0.3402981460094452,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8320409059524536,0.3603023290634155,0.2537015378475189,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.7753554582595825,0.290271520614624,0.2775200009346008,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.6998838782310486,0.2105399519205093,0.9606865644454956,285.3726806640625,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.2177734375,285.3750915527344,1.0,0.5137550830841064,1.0,1.0,0.0,1.0,-2.610745668411255,2.6107401847839355,5.471784788824152e-06,2.012406826019287,0.8264918923377991,0.8264918923377991,0.0,139.7587432861328,157.0,29364.876953125,0.0,1638.156005859375,1.0,282.13739013671875,284.2903137207031,291.5321044921875,293.4110717773437,293.1499938964844,293.1499938964844,282.45001220703125,35419.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861402034759521,1.0,0.0,0.0,3.25266981124878,3.252690076828003,7.059488780214451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.08984375,0.0,1130.54931640625,1895.4371337890625,0.0,2345.44091796875,0.8166443109512329,1.0,0.0,3.0,1.0,0.0
12306600,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.8448759317398071,0.3784420490264892,0.342468649148941,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3725891113281,0.8296282887458801,0.3570890426635742,0.3402981460094452,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37261962890625,0.8320409059524536,0.3603023290634155,0.2537015378475189,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.372314453125,0.7753554582595825,0.290271520614624,0.2775200009346008,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.6998838782310486,0.2105399519205093,0.9606865644454956,285.3726806640625,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.2177734375,285.3750915527344,1.0,0.5137550830841064,1.0,1.0,0.0,1.0,-2.610745668411255,2.6107401847839355,5.471784788824152e-06,2.012406826019287,0.8264918923377991,0.8264918923377991,0.0,139.7587432861328,157.0,29364.876953125,0.0,1638.156005859375,1.0,282.13739013671875,284.2903137207031,291.5321044921875,293.4110717773437,293.1499938964844,293.1499938964844,282.45001220703125,35419.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861402034759521,1.0,0.0,0.0,3.25266981124878,3.252690076828003,7.059488780214451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.08984375,0.0,1130.54931640625,1895.4371337890625,0.0,2345.44091796875,0.8166443109512329,1.0,0.0,3.0,1.0,0.0
12306660,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.839840292930603,0.3803769052028656,0.3442796468734741,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.8255555033683777,0.3599877655506134,0.3431392610073089,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8274611830711365,0.3625385761260986,0.2553295493125915,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7712594270706177,0.292649507522583,0.2798838317394256,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.6959288120269775,0.212164431810379,0.9685911536216736,285.5904235839844,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.2297668457031,285.5921630859375,1.0,0.5190773010253906,1.0,1.0,0.0,1.0,-2.630634307861328,2.630628824234009,5.555516054300824e-06,2.027759790420532,0.8367864489555359,0.8367864489555359,0.0,145.1419677734375,145.0,28824.365234375,0.0,1690.490234375,1.0,282.437744140625,284.5287780761719,291.5087280273437,293.35308837890625,293.1499938964844,293.1499938964844,282.75,35024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771351933479309,1.0,0.0,0.0,3.2888245582580566,3.28884506225586,7.217299753392581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.35205078125,0.0,1160.6629638671875,1895.4371337890625,0.0,2264.45703125,0.8242679834365845,1.0,0.0,3.0,1.0,0.0
12306720,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.839840292930603,0.3803769052028656,0.3442796468734741,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.8255555033683777,0.3599877655506134,0.3431392610073089,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.8274611830711365,0.3625385761260986,0.2553295493125915,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901184082031,0.7712594270706177,0.292649507522583,0.2798838317394256,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.6959288120269775,0.212164431810379,0.9685911536216736,285.5904235839844,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.2297668457031,285.5921630859375,1.0,0.5190773010253906,1.0,1.0,0.0,1.0,-2.630634307861328,2.630628824234009,5.555516054300824e-06,2.027759790420532,0.8367864489555359,0.8367864489555359,0.0,145.1419677734375,145.0,28824.365234375,0.0,1690.490234375,1.0,282.437744140625,284.5287780761719,291.5087280273437,293.35308837890625,293.1499938964844,293.1499938964844,282.75,35024.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771351933479309,1.0,0.0,0.0,3.2888245582580566,3.28884506225586,7.217299753392581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.35205078125,0.0,1160.6629638671875,1895.4371337890625,0.0,2264.45703125,0.8242679834365845,1.0,0.0,3.0,1.0,0.0
12306780,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8451328873634338,0.3826626539230346,0.3461398184299469,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.831376314163208,0.363167941570282,0.345952421426773,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8328425884246826,0.3650984764099121,0.2569701373577118,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7771952748298645,0.2952823936939239,0.2821912765502929,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.7014276385307312,0.2140235155820846,0.9761125445365906,285.8012084960937,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.2430114746094,285.8026123046875,1.0,0.5198291540145874,1.0,1.0,0.0,1.0,-2.650031566619873,2.6500258445739746,5.637688445858657e-06,2.0426833629608154,0.8498483300209045,0.8498483300209045,0.0,142.98275756835938,133.0,28280.271484375,0.0,1708.76171875,1.0,282.73828125,284.7597045898437,291.4848327636719,293.296875,293.1499938964844,293.1499938964844,283.04998779296875,34659.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691842317581177,1.0,0.0,0.0,3.338705778121948,3.338726758956909,7.43788746149221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.31396484375,0.0,1204.4578857421875,1895.4371337890625,0.0,2193.59765625,0.8349838256835938,1.0,0.0,3.0,1.0,0.0
12306840,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011779785156,0.8451328873634338,0.3826626539230346,0.3461398184299469,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.831376314163208,0.363167941570282,0.345952421426773,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011474609375,0.8328425884246826,0.3650984764099121,0.2569701373577118,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7771952748298645,0.2952823936939239,0.2821912765502929,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.7014276385307312,0.2140235155820846,0.9761125445365906,285.8012084960937,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.2430114746094,285.8026123046875,1.0,0.5198291540145874,1.0,1.0,0.0,1.0,-2.650031566619873,2.6500258445739746,5.637688445858657e-06,2.0426833629608154,0.8498483300209045,0.8498483300209045,0.0,142.98275756835938,133.0,28280.271484375,0.0,1708.76171875,1.0,282.73828125,284.7597045898437,291.4848327636719,293.296875,293.1499938964844,293.1499938964844,283.04998779296875,34659.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691842317581177,1.0,0.0,0.0,3.338705778121948,3.338726758956909,7.43788746149221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.31396484375,0.0,1204.4578857421875,1895.4371337890625,0.0,2193.59765625,0.8349838256835938,1.0,0.0,3.0,1.0,0.0
12306900,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8502761125564575,0.3838791847229004,0.3470506072044372,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.8366653919219971,0.3648295104503631,0.3473460078239441,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522399902344,0.8379261493682861,0.3664563000202179,0.2577840089797973,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.7826012372970581,0.2966659963130951,0.2833315134048462,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.7064210772514343,0.2150200605392456,0.9798287749290466,285.9526672363281,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,297.2496643066406,285.9638671875,1.0,0.5191196203231812,1.0,1.0,0.0,1.0,-2.659614324569702,2.659608602523804,5.678509751305683e-06,2.050057888031006,0.8579803705215454,0.8579803705215454,0.0,140.21575927734375,133.0,27745.271484375,0.0,1710.1533203125,1.0,282.9898681640625,284.9362487792969,291.4442443847656,293.1758117675781,293.1499938964844,293.1499938964844,283.04998779296875,34478.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628583312034607,1.0,0.0,0.0,3.367997169494629,3.36801815032959,7.568968953819422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.875,0.0,1230.972900390625,1895.4371337890625,0.0,2137.689697265625,0.8413702845573425,1.0,0.0,3.0,1.0,0.0
12306960,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.857196569442749,0.3852224946022033,0.3480961918830871,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076904296875,0.8436050415039062,0.3665912449359894,0.3488319516181946,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077209472656,0.8446789383888245,0.367926687002182,0.2586795389652252,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.789659857749939,0.2981387674808502,0.284546285867691,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.7127718925476074,0.2160960882902145,0.9838122129440308,286.0077514648437,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.25701904296875,286.0088806152344,1.0,0.5179505348205566,1.0,1.0,0.0,1.0,-2.669978141784668,2.669972419738769,5.722813511965796e-06,2.058027982711792,0.8656420707702637,0.8656420707702637,0.0,136.56222534179688,121.0,27736.08203125,0.0,1708.6429443359375,1.0,283.0390625,284.98590087890625,291.4576721191406,293.2377319335937,293.1499938964844,293.1499938964844,283.1499938964844,34336.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616377472877502,1.0,0.0,0.0,3.400643110275269,3.400664567947388,7.716412255831528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.02490234375,0.0,1261.4422607421875,1895.4371337890625,0.0,2126.953125,0.8464556336402893,1.0,0.0,3.0,1.0,0.0
12307020,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8743148446083069,0.3872774541378021,0.349761962890625,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.860800564289093,0.3697392642498016,0.3515405654907226,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.861448347568512,0.3704146444797516,0.2602387964725494,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.80671626329422,0.3007795512676239,0.2867612540721893,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7269327640533447,0.2180365473031997,0.9910805821418762,286.0726013183594,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.2669677734375,286.0722351074219,1.0,0.5145035982131958,1.0,1.0,0.0,1.0,-2.6885082721710205,2.688502550125122,5.802570740343072e-06,2.072333812713623,0.8811928033828735,0.8811928033828735,0.0,127.95348358154295,109.0,27562.876953125,0.0,1696.3460693359375,1.0,283.1462097167969,285.0565490722656,291.4660339355469,293.2625732421875,293.1499938964844,293.1499938964844,283.1499938964844,33835.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643631100654602,1.0,0.0,0.0,3.448926448822021,3.448948383331299,7.937088071230392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.9130859375,0.0,1305.453125,1895.4371337890625,0.0,2150.949462890625,0.85543292760849,1.0,0.0,3.0,1.0,0.0
12307080,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.8743148446083069,0.3872774541378021,0.349761962890625,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.860800564289093,0.3697392642498016,0.3515405654907226,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.861448347568512,0.3704146444797516,0.2602387964725494,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.80671626329422,0.3007795512676239,0.2867612540721893,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.7269327640533447,0.2180365473031997,0.9910805821418762,286.0726013183594,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.2669677734375,286.0722351074219,1.0,0.5145035982131958,1.0,1.0,0.0,1.0,-2.6885082721710205,2.688502550125122,5.802570740343072e-06,2.072333812713623,0.8811928033828735,0.8811928033828735,0.0,127.95348358154295,109.0,27562.876953125,0.0,1696.3460693359375,1.0,283.1462097167969,285.0565490722656,291.4660339355469,293.2625732421875,293.1499938964844,293.1499938964844,283.1499938964844,33835.046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643631100654602,1.0,0.0,0.0,3.448926448822021,3.448948383331299,7.937088071230392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.9130859375,0.0,1305.453125,1895.4371337890625,0.0,2150.949462890625,0.85543292760849,1.0,0.0,3.0,1.0,0.0
12307140,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8950939178466797,0.3884483873844147,0.3506311476230621,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8820059895515442,0.3722869455814361,0.353689432144165,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8820982575416565,0.372200071811676,0.2613139152526855,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8256003260612488,0.3029051125049591,0.2884972691535949,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7433009743690491,0.2195675522089004,0.9965653419494628,286.0581970214844,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.2701721191406,286.0570983886719,1.0,0.509863018989563,1.0,1.0,0.0,1.0,-2.702109336853028,2.702103614807129,5.861458703293465e-06,2.082831621170044,0.8959049582481384,0.8959049582481384,0.0,118.46438598632812,97.0,27537.794921875,0.0,1672.5694580078125,1.0,283.1498718261719,285.04315185546875,291.455322265625,293.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,33154.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720395922660828,1.0,0.0,0.0,3.479182720184326,3.4792046546936035,8.076957556113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.52880859375,0.0,1331.0069580078125,1895.4371337890625,0.0,2218.9716796875,0.8611045479774475,1.0,0.0,3.0,1.0,0.0
12307200,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8950939178466797,0.3884483873844147,0.3506311476230621,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8820059895515442,0.3722869455814361,0.353689432144165,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.8820982575416565,0.372200071811676,0.2613139152526855,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.8256003260612488,0.3029051125049591,0.2884972691535949,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7433009743690491,0.2195675522089004,0.9965653419494628,286.0581970214844,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.2701721191406,286.0570983886719,1.0,0.509863018989563,1.0,1.0,0.0,1.0,-2.702109336853028,2.702103614807129,5.861458703293465e-06,2.082831621170044,0.8959049582481384,0.8959049582481384,0.0,118.46438598632812,97.0,27537.794921875,0.0,1672.5694580078125,1.0,283.1498718261719,285.04315185546875,291.455322265625,293.2734680175781,293.1499938964844,293.1499938964844,283.1499938964844,33154.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720395922660828,1.0,0.0,0.0,3.479182720184326,3.4792046546936035,8.076957556113484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.52880859375,0.0,1331.0069580078125,1895.4371337890625,0.0,2218.9716796875,0.8611045479774475,1.0,0.0,3.0,1.0,0.0
12307260,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.921707808971405,0.3891063630580902,0.3509136140346527,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9081669449806212,0.374425858259201,0.3553668856620788,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9075646996498108,0.3735261559486389,0.2619941532611847,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8477832674980164,0.3046582639217376,0.2898095250129699,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7636746764183044,0.2207641005516052,1.000295639038086,286.0400085449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.2691955566406,286.0389404296875,1.0,0.504276692867279,1.0,1.0,0.0,1.0,-2.711344718933105,2.711338758468628,5.901527401874773e-06,2.089918613433838,0.9103320837020874,0.9103320837020874,0.0,108.40369415283205,85.0,27464.8359375,0.0,1639.5501708984375,1.0,283.1499938964844,285.02813720703125,291.4139404296875,293.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,32381.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769765257835388,1.0,0.0,0.0,3.4976677894592285,3.497689723968506,8.163011671058484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.669921875,0.0,1344.260986328125,1895.4371337890625,0.0,2263.037353515625,0.8700923919677734,1.0,0.0,3.0,1.0,0.0
12307320,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.921707808971405,0.3891063630580902,0.3509136140346527,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9081669449806212,0.374425858259201,0.3553668856620788,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.9075646996498108,0.3735261559486389,0.2619941532611847,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8477832674980164,0.3046582639217376,0.2898095250129699,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.7636746764183044,0.2207641005516052,1.000295639038086,286.0400085449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.2691955566406,286.0389404296875,1.0,0.504276692867279,1.0,1.0,0.0,1.0,-2.711344718933105,2.711338758468628,5.901527401874773e-06,2.089918613433838,0.9103320837020874,0.9103320837020874,0.0,108.40369415283205,85.0,27464.8359375,0.0,1639.5501708984375,1.0,283.1499938964844,285.02813720703125,291.4139404296875,293.2343444824219,293.1499938964844,293.1499938964844,283.1499938964844,32381.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769765257835388,1.0,0.0,0.0,3.4976677894592285,3.497689723968506,8.163011671058484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.669921875,0.0,1344.260986328125,1895.4371337890625,0.0,2263.037353515625,0.8700923919677734,1.0,0.0,3.0,1.0,0.0
12307380,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9570017457008362,0.3894699513912201,0.3508966267108917,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9447650909423828,0.3763057589530945,0.3567668199539184,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9433363676071168,0.3745733797550201,0.2624528706073761,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8770657777786255,0.3061672747135162,0.290859580039978,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7904403805732727,0.2217241674661636,1.002827525138855,286.0036926269531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2659912109375,286.0021667480469,1.0,0.4979893267154693,1.0,1.0,0.0,1.0,-2.717864751815796,2.7178587913513184,5.929834514972754e-06,2.094892263412476,0.9241344332695008,0.9241344332695008,0.0,97.85685729980467,73.0,27421.984375,0.0,1600.13671875,1.0,283.1499938964844,284.990478515625,291.3705749511719,293.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,32636.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790606617927551,1.0,0.0,0.0,3.5650627613067627,3.5650854110717773,8.480620863338117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.57275390625,0.0,1416.1270751953125,1895.4371337890625,0.0,2281.71044921875,0.8858857154846191,1.0,0.0,3.0,1.0,0.0
12307440,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9570017457008362,0.3894699513912201,0.3508966267108917,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.9447650909423828,0.3763057589530945,0.3567668199539184,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037536621094,0.9433363676071168,0.3745733797550201,0.2624528706073761,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8770657777786255,0.3061672747135162,0.290859580039978,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.7904403805732727,0.2217241674661636,1.002827525138855,286.0036926269531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2659912109375,286.0021667480469,1.0,0.4979893267154693,1.0,1.0,0.0,1.0,-2.717864751815796,2.7178587913513184,5.929834514972754e-06,2.094892263412476,0.9241344332695008,0.9241344332695008,0.0,97.85685729980467,73.0,27421.984375,0.0,1600.13671875,1.0,283.1499938964844,284.990478515625,291.3705749511719,293.1883239746094,293.1499938964844,293.1499938964844,283.1499938964844,32636.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790606617927551,1.0,0.0,0.0,3.5650627613067627,3.5650854110717773,8.480620863338117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.57275390625,0.0,1416.1270751953125,1895.4371337890625,0.0,2281.71044921875,0.8858857154846191,1.0,0.0,3.0,1.0,0.0
12307500,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.9759932160377502,0.3895663619041443,0.350802481174469,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.96562260389328,0.3771693706512451,0.3573857545852661,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9639559984207152,0.3750163614749908,0.2626189291477203,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.895493745803833,0.3068491816520691,0.2913073599338531,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8069077134132385,0.222131997346878,1.0037299394607544,285.9805603027344,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.2638244628906,285.9786682128906,1.0,0.4946357905864715,1.0,1.0,0.0,1.0,-2.72031831741333,2.7203123569488525,5.940480605204357e-06,2.096752643585205,0.9307737946510316,0.9307737946510316,0.0,92.4477996826172,73.0,27407.50390625,0.0,1578.5753173828125,1.0,283.1499938964844,284.9654541015625,291.35107421875,293.167236328125,293.1499938964844,293.1499938964844,283.1499938964844,33065.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794600129127502,1.0,0.0,0.0,3.613281488418579,3.613304615020752,8.711579084774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.09130859375,0.0,1470.9661865234375,1895.4371337890625,0.0,2285.293212890625,0.8945338129997253,1.0,0.0,3.0,1.0,0.0
12307560,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.9946447610855104,0.3896205127239227,0.3506594002246856,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.9865012168884276,0.3779938519001007,0.3579586744308471,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.9847835302352904,0.3754187226295471,0.2627492845058441,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.9181286692619324,0.3074930310249328,0.2917110919952392,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.8248371481895447,0.2225006520748138,1.0044234991073608,285.9604187011719,284.95001220703125,295.8766784667969,288.32965087890625,295.8783264160156,297.2614440917969,285.95867919921875,1.0,0.491162896156311,1.0,1.0,0.0,1.0,-2.722311019897461,2.7223050594329834,5.949114438408287e-06,2.0982542037963867,0.9373061656951904,0.9373061656951904,0.0,86.96739196777344,91.0,27371.615234375,0.0,1555.9876708984375,1.0,283.1499938964844,284.9452514648437,291.3325500488281,293.1457824707031,293.1499938964844,293.1499938964844,283.04998779296875,33283.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779570460319519,1.0,0.0,0.0,3.6487982273101807,3.648821830749512,8.883682198757015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.28857421875,0.0,1511.5111083984375,1895.4371337890625,0.0,2286.2841796875,0.904678761959076,1.0,0.0,3.0,1.0,0.0
12307620,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9928278923034668,0.389201819896698,0.350467175245285,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.9856994152069092,0.3792605400085449,0.3592958152294159,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.9833234548568726,0.3757932782173157,0.2631287574768066,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.917026698589325,0.3084427118301391,0.2927384078502655,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.823786199092865,0.2229450047016143,1.0069825649261477,285.8454284667969,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.2538452148437,285.8432312011719,1.0,0.4932377636432647,1.0,1.0,0.0,1.0,-2.7284507751464844,2.728444814682007,5.975784461043077e-06,2.1028945446014404,0.9483578205108644,0.9483578205108644,0.0,87.69354248046875,109.0,27538.19140625,0.0,1568.1087646484375,1.0,283.05255126953125,284.8207702636719,291.3178405761719,293.1517944335937,293.1499938964844,293.1499938964844,282.75,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846148610115051,1.0,0.0,0.0,3.728882551193237,3.7289068698883057,9.277920867134526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.61767578125,0.0,1607.6566162109375,1895.4371337890625,0.0,2331.671875,0.9215623140335084,1.0,0.0,3.0,1.0,0.0
12307680,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9928278923034668,0.389201819896698,0.350467175245285,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.9856994152069092,0.3792605400085449,0.3592958152294159,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.9833234548568726,0.3757932782173157,0.2631287574768066,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.917026698589325,0.3084427118301391,0.2927384078502655,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.823786199092865,0.2229450047016143,1.0069825649261477,285.8454284667969,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.2538452148437,285.8432312011719,1.0,0.4932377636432647,1.0,1.0,0.0,1.0,-2.7284507751464844,2.728444814682007,5.975784461043077e-06,2.1028945446014404,0.9483578205108644,0.9483578205108644,0.0,87.69354248046875,109.0,27538.19140625,0.0,1568.1087646484375,1.0,283.05255126953125,284.8207702636719,291.3178405761719,293.1517944335937,293.1499938964844,293.1499938964844,282.75,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846148610115051,1.0,0.0,0.0,3.728882551193237,3.7289068698883057,9.277920867134526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.61767578125,0.0,1607.6566162109375,1895.4371337890625,0.0,2331.671875,0.9215623140335084,1.0,0.0,3.0,1.0,0.0
12307740,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9623240232467652,0.3874378800392151,0.3495599329471588,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.9549701809883118,0.3795314133167267,0.3601655662059784,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.9511428475379944,0.3750512301921844,0.2630912959575653,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8855723738670349,0.3085144758224487,0.2933895885944366,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.797258198261261,0.2226335108280182,1.008206129074097,285.58428955078125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.2387390136719,285.5809936523437,1.0,0.499642550945282,1.0,1.0,0.0,1.0,-2.730620622634888,2.73061466217041,5.985297320876271e-06,2.1045689582824707,0.9547221660614014,0.9547221660614014,0.0,96.411865234375,127.0,28079.0625,0.0,1611.7928466796875,1.0,282.7572326660156,284.5362854003906,291.3240051269531,293.2200012207031,293.1499938964844,293.1499938964844,282.45001220703125,34588.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996573448181152,1.0,0.0,0.0,3.782452344894409,3.782477378845215,9.5464133664791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.01318359375,0.0,1674.6402587890625,1895.4371337890625,0.0,2468.292236328125,0.9339988827705384,1.0,0.0,3.0,1.0,0.0
12307800,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843505859375,0.9623240232467652,0.3874378800392151,0.3495599329471588,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.9549701809883118,0.3795314133167267,0.3601655662059784,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.9511428475379944,0.3750512301921844,0.2630912959575653,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.8855723738670349,0.3085144758224487,0.2933895885944366,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.797258198261261,0.2226335108280182,1.008206129074097,285.58428955078125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.2387390136719,285.5809936523437,1.0,0.499642550945282,1.0,1.0,0.0,1.0,-2.730620622634888,2.73061466217041,5.985297320876271e-06,2.1045689582824707,0.9547221660614014,0.9547221660614014,0.0,96.411865234375,127.0,28079.0625,0.0,1611.7928466796875,1.0,282.7572326660156,284.5362854003906,291.3240051269531,293.2200012207031,293.1499938964844,293.1499938964844,282.45001220703125,34588.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996573448181152,1.0,0.0,0.0,3.782452344894409,3.782477378845215,9.5464133664791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.01318359375,0.0,1674.6402587890625,1895.4371337890625,0.0,2468.292236328125,0.9339988827705384,1.0,0.0,3.0,1.0,0.0
12307860,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9158999919891356,0.3846841156482696,0.3477875590324402,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.9102948904037476,0.3789290189743042,0.3603150844573974,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.9057114720344543,0.3733680248260498,0.2624582946300506,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.849114179611206,0.3077895939350128,0.2934098839759826,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.7634283900260925,0.2215824723243713,1.006805658340454,285.3173217773437,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.2170715332031,285.3141174316406,1.0,0.5081689357757568,1.0,1.0,0.0,1.0,-2.7262561321258545,2.726250171661377,5.966077424091054e-06,2.101157188415528,0.95745587348938,0.95745587348938,0.0,109.82785034179688,145.0,28555.6875,0.0,1667.848388671875,1.0,282.45703125,284.24884033203125,291.2889709472656,293.2232666015625,293.1499938964844,293.1499938964844,282.1499938964844,35057.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129909634590149,1.0,0.0,0.0,3.818468570709229,3.818494081497192,9.72907855611993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.7529296875,0.0,1721.418701171875,1895.4371337890625,0.0,2590.763671875,0.9424206018447876,1.0,0.0,3.0,1.0,0.0
12307920,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9158999919891356,0.3846841156482696,0.3477875590324402,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.9102948904037476,0.3789290189743042,0.3603150844573974,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.9057114720344543,0.3733680248260498,0.2624582946300506,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.849114179611206,0.3077895939350128,0.2934098839759826,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.7634283900260925,0.2215824723243713,1.006805658340454,285.3173217773437,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.2170715332031,285.3141174316406,1.0,0.5081689357757568,1.0,1.0,0.0,1.0,-2.7262561321258545,2.726250171661377,5.966077424091054e-06,2.101157188415528,0.95745587348938,0.95745587348938,0.0,109.82785034179688,145.0,28555.6875,0.0,1667.848388671875,1.0,282.45703125,284.24884033203125,291.2889709472656,293.2232666015625,293.1499938964844,293.1499938964844,282.1499938964844,35057.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129909634590149,1.0,0.0,0.0,3.818468570709229,3.818494081497192,9.72907855611993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.7529296875,0.0,1721.418701171875,1895.4371337890625,0.0,2590.763671875,0.9424206018447876,1.0,0.0,3.0,1.0,0.0
12307980,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.876885175704956,0.3814783990383148,0.3456096053123474,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8736704587936401,0.3778239488601684,0.3600141108036041,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8687556385993958,0.3711811006069183,0.2614822685718536,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8178488612174988,0.3065858483314514,0.2930115461349487,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7343676686286926,0.2200445085763931,1.003433108329773,285.066162109375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.19354248046875,285.0633850097656,1.0,0.5176501274108887,1.0,1.0,0.0,1.0,-2.7175755500793457,2.717569589614868,5.927954589424189e-06,2.0943763256073,0.9569269418716432,0.9569269418716432,0.0,125.73108673095705,163.0,29087.306640625,0.0,1728.8551025390625,1.0,282.1568603515625,283.97137451171875,291.24615478515625,293.2108459472656,293.1499938964844,293.1499938964844,281.8500061035156,35453.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229933381080627,1.0,0.0,0.0,3.83961820602417,3.839643955230713,9.837151537794853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.20361328125,0.0,1750.2379150390625,1895.4371337890625,0.0,2683.322998046875,0.9474430680274964,1.0,0.0,3.0,1.0,0.0
12308040,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.876885175704956,0.3814783990383148,0.3456096053123474,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8736704587936401,0.3778239488601684,0.3600141108036041,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8687556385993958,0.3711811006069183,0.2614822685718536,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8178488612174988,0.3065858483314514,0.2930115461349487,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7343676686286926,0.2200445085763931,1.003433108329773,285.066162109375,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.19354248046875,285.0633850097656,1.0,0.5176501274108887,1.0,1.0,0.0,1.0,-2.7175755500793457,2.717569589614868,5.927954589424189e-06,2.0943763256073,0.9569269418716432,0.9569269418716432,0.0,125.73108673095705,163.0,29087.306640625,0.0,1728.8551025390625,1.0,282.1568603515625,283.97137451171875,291.24615478515625,293.2108459472656,293.1499938964844,293.1499938964844,281.8500061035156,35453.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229933381080627,1.0,0.0,0.0,3.83961820602417,3.839643955230713,9.837151537794853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.20361328125,0.0,1750.2379150390625,1895.4371337890625,0.0,2683.322998046875,0.9474430680274964,1.0,0.0,3.0,1.0,0.0
12308100,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8605990409851074,0.3798441588878631,0.3445227742195129,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8582621812820435,0.3771989047527313,0.3598134219646454,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8531831502914429,0.3700293898582458,0.2609676420688629,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8035440444946289,0.3059073388576507,0.2927553057670593,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7220090627670288,0.2191835939884185,1.0013830661773682,284.9003601074219,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1820983886719,284.8891296386719,1.0,0.5225709080696106,1.0,1.0,0.0,1.0,-2.7126388549804688,2.712632894515991,5.906315891479608e-06,2.0905144214630127,0.9549899697303772,0.9549899697303772,0.0,134.1416473388672,163.0,29772.376953125,0.0,1760.4405517578125,1.0,281.8963317871094,283.7657165527344,291.2578430175781,293.3105163574219,293.1499938964844,293.1499938964844,281.8500061035156,35639.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830216109752655,1.0,0.0,0.0,3.845502853393554,3.8455288410186768,9.867328571999678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.732421875,0.0,1758.907470703125,1895.4371337890625,0.0,2750.45751953125,0.9488600492477416,1.0,0.0,3.0,1.0,0.0
12308160,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8459051847457886,0.3781332373619079,0.3433103859424591,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8443979620933533,0.3764944672584533,0.3595038652420044,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8391774892807007,0.3688045442104339,0.2603711783885956,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.789676308631897,0.3051537871360779,0.2924033403396606,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.7099012732505798,0.2182474285364151,0.9989297389984132,284.8359069824219,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1704406738281,284.8332824707031,1.0,0.5275246500968933,1.0,1.0,0.0,1.0,-2.7067227363586426,2.706716775894165,5.880465778318467e-06,2.085900068283081,0.9535341262817384,0.9535341262817384,0.0,142.84912109375,151.0,29718.142578125,0.0,1791.80517578125,1.0,281.8566589355469,283.7059936523437,291.2131652832031,293.2124938964844,293.1499938964844,293.1499938964844,281.54998779296875,35795.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318350911140442,1.0,0.0,0.0,3.848087310791016,3.8481132984161377,9.88059582596179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.453125,0.0,1763.3084716796875,1895.4371337890625,0.0,2765.535400390625,0.9495694637298584,1.0,0.0,3.0,1.0,0.0
12308220,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.835235059261322,0.3746739029884338,0.3404753804206848,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8351232409477234,0.3750064671039581,0.3583833277225494,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.8293153047561646,0.366301953792572,0.2588331997394562,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073913574219,0.7799801230430603,0.3035695552825928,0.2911876142024994,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7001266479492188,0.2162928879261016,0.9914875626564026,284.6070251464844,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1487121582031,284.6043701171875,1.0,0.5283166170120239,1.0,1.0,0.0,1.0,-2.6897237300872803,2.689718008041382,5.806695753562963e-06,2.07273268699646,0.947096347808838,0.947096347808838,0.0,148.47903442382812,139.0,30303.095703125,0.0,1792.216064453125,1.0,281.5567321777344,283.4440002441406,291.1848449707031,293.2189025878906,293.1499938964844,293.1499938964844,281.25,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404926657676697,1.0,0.0,0.0,3.844646453857422,3.844672441482544,9.86293343885336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.44873046875,0.0,1761.625,1895.4371337890625,0.0,2846.31884765625,0.948997974395752,1.0,0.0,3.0,1.0,0.0
12308280,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.835235059261322,0.3746739029884338,0.3404753804206848,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.8351232409477234,0.3750064671039581,0.3583833277225494,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60711669921875,0.8293153047561646,0.366301953792572,0.2588331997394562,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073913574219,0.7799801230430603,0.3035695552825928,0.2911876142024994,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7001266479492188,0.2162928879261016,0.9914875626564026,284.6070251464844,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1487121582031,284.6043701171875,1.0,0.5283166170120239,1.0,1.0,0.0,1.0,-2.6897237300872803,2.689718008041382,5.806695753562963e-06,2.07273268699646,0.947096347808838,0.947096347808838,0.0,148.47903442382812,139.0,30303.095703125,0.0,1792.216064453125,1.0,281.5567321777344,283.4440002441406,291.1848449707031,293.2189025878906,293.1499938964844,293.1499938964844,281.25,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404926657676697,1.0,0.0,0.0,3.844646453857422,3.844672441482544,9.86293343885336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.44873046875,0.0,1761.625,1895.4371337890625,0.0,2846.31884765625,0.948997974395752,1.0,0.0,3.0,1.0,0.0
