time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.8342207670211792,0.371222585439682,0.3373516201972961,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.835438072681427,0.3734752833843231,0.3569104075431824,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.828910768032074,0.3637824952602386,0.2570545077323913,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.7799677848815918,0.3019513189792633,0.2896277904510498,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.699175238609314,0.2143155336380005,0.982446312904358,284.3864440917969,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12939453125,284.38385009765625,1.0,0.5243611335754395,1.0,1.0,0.0,1.0,-2.669325351715088,2.669319629669189,5.718668035115115e-06,2.0568747520446777,0.9377887845039368,0.9377887845039368,0.0,146.6830596923828,127.0,30980.0703125,0.0,1753.7205810546875,1.0,281.2568054199219,283.1935729980469,291.1607971191406,293.2343444824219,293.1499938964844,293.1499938964844,280.95001220703125,36434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494076132774353,1.0,0.0,0.0,3.8295180797576895,3.8295438289642334,9.785466090761474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.39404296875,0.0,1745.6209716796875,1895.4371337890625,0.0,2929.722412109375,0.945793628692627,1.0,0.0,3.0,1.0,0.0
12308400,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.8342207670211792,0.371222585439682,0.3373516201972961,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.835438072681427,0.3734752833843231,0.3569104075431824,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.828910768032074,0.3637824952602386,0.2570545077323913,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.7799677848815918,0.3019513189792633,0.2896277904510498,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.38751220703125,0.699175238609314,0.2143155336380005,0.982446312904358,284.3864440917969,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.12939453125,284.38385009765625,1.0,0.5243611335754395,1.0,1.0,0.0,1.0,-2.669325351715088,2.669319629669189,5.718668035115115e-06,2.0568747520446777,0.9377887845039368,0.9377887845039368,0.0,146.6830596923828,127.0,30980.0703125,0.0,1753.7205810546875,1.0,281.2568054199219,283.1935729980469,291.1607971191406,293.2343444824219,293.1499938964844,293.1499938964844,280.95001220703125,36434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494076132774353,1.0,0.0,0.0,3.8295180797576895,3.8295438289642334,9.785466090761474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.39404296875,0.0,1745.6209716796875,1895.4371337890625,0.0,2929.722412109375,0.945793628692627,1.0,0.0,3.0,1.0,0.0
12308460,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8386207222938538,0.3677664697170257,0.334077775478363,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8412010669708252,0.371911883354187,0.3552481234073639,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1680603027344,0.8338539600372314,0.3612452745437622,0.2551479041576385,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.7854606509208679,0.3003145754337311,0.2878901958465576,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689758300781,0.7032821178436279,0.2123457789421081,0.9726623296737672,284.1679382324219,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.1123962402344,284.1654357910156,1.0,0.5175416469573975,1.0,1.0,0.0,1.0,-2.6472585201263428,2.6472530364990234,5.624201548926067e-06,2.0397212505340576,0.92558354139328,0.92558354139328,0.0,140.74269104003906,115.0,31609.5,-0.0,1694.611328125,1.0,280.9569702148437,282.9469909667969,291.1369323730469,293.2493896484375,293.1499938964844,293.1499938964844,280.6499938964844,36765.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586170673370361,1.0,0.0,0.0,3.802171468734741,3.802197217941284,9.646208809499512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.279296875,0.0,1715.1158447265625,1895.4371337890625,0.0,3016.035400390625,0.9398578405380248,1.0,0.0,3.0,1.0,0.0
12308520,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16802978515625,0.8386207222938538,0.3677664697170257,0.334077775478363,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1679992675781,0.8412010669708252,0.371911883354187,0.3552481234073639,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1680603027344,0.8338539600372314,0.3612452745437622,0.2551479041576385,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683044433594,0.7854606509208679,0.3003145754337311,0.2878901958465576,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689758300781,0.7032821178436279,0.2123457789421081,0.9726623296737672,284.1679382324219,284.95001220703125,295.2804260253906,288.106689453125,295.28192138671875,297.1123962402344,284.1654357910156,1.0,0.5175416469573975,1.0,1.0,0.0,1.0,-2.6472585201263428,2.6472530364990234,5.624201548926067e-06,2.0397212505340576,0.92558354139328,0.92558354139328,0.0,140.74269104003906,115.0,31609.5,-0.0,1694.611328125,1.0,280.9569702148437,282.9469909667969,291.1369323730469,293.2493896484375,293.1499938964844,293.1499938964844,280.6499938964844,36765.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586170673370361,1.0,0.0,0.0,3.802171468734741,3.802197217941284,9.646208809499512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.279296875,0.0,1715.1158447265625,1895.4371337890625,0.0,3016.035400390625,0.9398578405380248,1.0,0.0,3.0,1.0,0.0
12308580,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523620605469,0.8469609022140503,0.3642884194850921,0.3306984007358551,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8510162830352783,0.3703080713748932,0.353456437587738,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.952392578125,0.8426855206489563,0.3586768507957458,0.2531526386737823,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.794930100440979,0.2986524999141693,0.2860372960567474,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7109091281890869,0.2103825360536575,0.9624696373939514,283.9523010253906,284.95001220703125,295.2087707519531,288.0813293457031,295.2103271484375,297.0973815917969,283.94989013671875,1.0,0.5089825987815857,1.0,1.0,0.0,1.0,-2.624173402786255,2.6241676807403564,5.526222594198771e-06,2.021779060363769,0.9105246663093568,0.9105246663093568,0.0,132.4184112548828,103.0,32188.162109375,-0.0,1624.2938232421875,1.0,280.6571960449219,282.7052917480469,291.11065673828125,293.25946044921875,293.1499938964844,293.1499938964844,280.3500061035156,37128.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676021099090576,1.0,0.0,0.0,3.761442422866821,3.761467695236206,9.44065504882019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.89501953125,0.0,1669.4234619140625,1895.4371337890625,0.0,3100.316162109375,0.9309525489807128,1.0,0.0,3.0,1.0,0.0
12308640,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9523620605469,0.8469609022140503,0.3642884194850921,0.3306984007358551,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95233154296875,0.8510162830352783,0.3703080713748932,0.353456437587738,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.952392578125,0.8426855206489563,0.3586768507957458,0.2531526386737823,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95263671875,0.794930100440979,0.2986524999141693,0.2860372960567474,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9532775878906,0.7109091281890869,0.2103825360536575,0.9624696373939514,283.9523010253906,284.95001220703125,295.2087707519531,288.0813293457031,295.2103271484375,297.0973815917969,283.94989013671875,1.0,0.5089825987815857,1.0,1.0,0.0,1.0,-2.624173402786255,2.6241676807403564,5.526222594198771e-06,2.021779060363769,0.9105246663093568,0.9105246663093568,0.0,132.4184112548828,103.0,32188.162109375,-0.0,1624.2938232421875,1.0,280.6571960449219,282.7052917480469,291.11065673828125,293.25946044921875,293.1499938964844,293.1499938964844,280.3500061035156,37128.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676021099090576,1.0,0.0,0.0,3.761442422866821,3.761467695236206,9.44065504882019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.89501953125,0.0,1669.4234619140625,1895.4371337890625,0.0,3100.316162109375,0.9309525489807128,1.0,0.0,3.0,1.0,0.0
12308700,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994689941406,0.8525983691215515,0.3625629544258117,0.3290294408798218,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79937744140625,0.8574407696723938,0.3695080578327179,0.3525585234165191,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.799560546875,0.8485457897186279,0.3573992252349853,0.2521592378616333,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8007507324219,0.8010646104812622,0.2978259623050689,0.2851069569587707,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8039245605469,0.7157239317893982,0.2094146460294723,0.9573683142662048,283.7991027832031,284.95001220703125,295.1722106933594,288.0685729980469,295.1737976074219,297.0907897949219,283.7882995605469,1.0,0.5042741894721985,1.0,1.0,0.0,1.0,-2.612647533416748,2.6126420497894287,5.477623744809534e-06,2.012819290161133,0.901374876499176,0.901374876499176,0.0,127.66062927246094,103.0,32878.20703125,-0.0,1586.9339599609375,1.0,280.3986511230469,282.51971435546875,291.1242980957031,293.3619689941406,293.1499938964844,293.1499938964844,280.3500061035156,37338.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744724988937378,1.0,0.0,0.0,3.735735893249512,3.735760927200317,9.312057045463008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.55078125,0.0,1640.9158935546875,1895.4371337890625,0.0,3164.760009765625,0.9252948760986328,1.0,0.0,3.0,1.0,0.0
12308760,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409362792969,0.858916699886322,0.3607905209064483,0.3272493481636047,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74090576171875,0.8646175265312195,0.3686650097370147,0.3515737652778625,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409362792969,0.8551095724105835,0.3560780882835388,0.2510961890220642,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7411804199219,0.8077920079231262,0.296964555978775,0.2841063737869262,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.7208721041679382,0.208424687385559,0.952047884464264,283.7408447265625,284.95001220703125,295.1352233886719,288.0557861328125,295.1368408203125,297.08416748046875,283.73858642578125,1.0,0.4993276000022888,1.0,1.0,0.0,1.0,-2.6004528999328613,2.600447416305542,5.426454663393088e-06,2.003347873687744,0.8926803469657898,0.8926803469657898,0.0,122.72679901123048,91.0,32753.083984375,-0.0,1548.1842041015625,1.0,280.35760498046875,282.4726867675781,291.0830383300781,293.2664794921875,293.1499938964844,293.1499938964844,280.6499938964844,37535.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760687112808228,1.0,0.0,0.0,3.7056031227111816,3.705627918243408,9.162439482679474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.98974609375,0.0,1607.5789794921875,1895.4371337890625,0.0,3179.72802734375,0.9187207221984864,1.0,0.0,3.0,1.0,0.0
12308820,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.8780781030654907,0.3591242134571075,0.3248125910758972,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8853507041931152,0.3683561384677887,0.3504223823547363,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.8745535016059875,0.3549543023109436,0.249650552868843,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125671386719,0.825680673122406,0.2963840067386627,0.2827700674533844,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.7354479432106018,0.2073297947645187,0.9437580108642578,283.9128112792969,284.95001220703125,295.0600280761719,288.030029296875,295.0616760253906,297.0828552246094,283.9142761230469,1.0,0.4892630875110626,1.0,1.0,0.0,1.0,-2.582825183868408,2.582819938659668,5.352604148356477e-06,1.989501714706421,0.8802204728126526,0.8802204728126526,0.0,111.43431091308594,79.0,31377.0234375,-0.0,1474.461669921875,1.0,280.6423645019531,282.6951599121094,290.94488525390625,292.97711181640625,293.1499938964844,293.1499938964844,280.95001220703125,37562.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542554378509521,1.0,0.0,0.0,3.646660327911377,3.646684646606445,8.873274168763601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.12353515625,0.0,1541.1351318359375,1895.4371337890625,0.0,2975.14306640625,0.9056166410446168,1.0,0.0,3.0,1.0,0.0
12308880,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.8780781030654907,0.3591242134571075,0.3248125910758972,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.8853507041931152,0.3683561384677887,0.3504223823547363,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9127502441406,0.8745535016059875,0.3549543023109436,0.249650552868843,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9125671386719,0.825680673122406,0.2963840067386627,0.2827700674533844,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.912109375,0.7354479432106018,0.2073297947645187,0.9437580108642578,283.9128112792969,284.95001220703125,295.0600280761719,288.030029296875,295.0616760253906,297.0828552246094,283.9142761230469,1.0,0.4892630875110626,1.0,1.0,0.0,1.0,-2.582825183868408,2.582819938659668,5.352604148356477e-06,1.989501714706421,0.8802204728126526,0.8802204728126526,0.0,111.43431091308594,79.0,31377.0234375,-0.0,1474.461669921875,1.0,280.6423645019531,282.6951599121094,290.94488525390625,292.97711181640625,293.1499938964844,293.1499938964844,280.95001220703125,37562.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542554378509521,1.0,0.0,0.0,3.646660327911377,3.646684646606445,8.873274168763601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.12353515625,0.0,1541.1351318359375,1895.4371337890625,0.0,2975.14306640625,0.9056166410446168,1.0,0.0,3.0,1.0,0.0
12308940,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.9088223576545716,0.358977347612381,0.3239506781101227,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.9182928800582886,0.3694044053554535,0.3506475389003753,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.9053226709365844,0.3552323579788208,0.249280571937561,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.8526174426078796,0.2969731390476227,0.2825972735881805,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.7588325142860413,0.2072470188140869,0.9400438666343688,284.1094665527344,284.95001220703125,294.9833374023437,288.00408935546875,294.9850158691406,297.0932922363281,284.1113586425781,1.0,0.4796020984649658,1.0,1.0,0.0,1.0,-2.576936721801758,2.5769314765930176,5.327954568201676e-06,1.984829545021057,0.8706083297729492,0.8706083297729492,0.0,98.72476196289062,67.0,30130.478515625,-0.0,1410.796142578125,1.0,280.9414978027344,282.9421081542969,290.8961486816406,292.827392578125,293.1499938964844,293.1499938964844,281.25,37438.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286199569702148,1.0,0.0,0.0,3.592207193374634,3.592231035232544,8.61025625908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1533203125,0.0,1480.4129638671875,1895.4371337890625,0.0,2735.6025390625,0.8934112191200256,1.0,0.0,3.0,1.0,0.0
12309000,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.9088223576545716,0.358977347612381,0.3239506781101227,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10943603515625,0.9182928800582886,0.3694044053554535,0.3506475389003753,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094055175781,0.9053226709365844,0.3552323579788208,0.249280571937561,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.8526174426078796,0.2969731390476227,0.2825972735881805,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.7588325142860413,0.2072470188140869,0.9400438666343688,284.1094665527344,284.95001220703125,294.9833374023437,288.00408935546875,294.9850158691406,297.0932922363281,284.1113586425781,1.0,0.4796020984649658,1.0,1.0,0.0,1.0,-2.576936721801758,2.5769314765930176,5.327954568201676e-06,1.984829545021057,0.8706083297729492,0.8706083297729492,0.0,98.72476196289062,67.0,30130.478515625,-0.0,1410.796142578125,1.0,280.9414978027344,282.9421081542969,290.8961486816406,292.827392578125,293.1499938964844,293.1499938964844,281.25,37438.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286199569702148,1.0,0.0,0.0,3.592207193374634,3.592231035232544,8.61025625908951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1533203125,0.0,1480.4129638671875,1895.4371337890625,0.0,2735.6025390625,0.8934112191200256,1.0,0.0,3.0,1.0,0.0
12309060,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.956816017627716,0.3595118820667267,0.3238098621368408,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.307861328125,0.9670268893241882,0.3711843490600586,0.3516563773155212,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30780029296875,0.9535714983940125,0.3562217056751251,0.2494808137416839,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075866699219,0.8930334448814392,0.2982164621353149,0.2831176221370697,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.7943674325942993,0.2077852189540863,0.9393877387046814,284.3078918457031,284.95001220703125,294.90533447265625,287.9779357910156,294.90704345703125,297.1092834472656,284.3098449707031,1.0,0.4704894423484802,1.0,1.0,0.0,1.0,-2.578052282333374,2.578047037124634,5.332488399290014e-06,1.98564887046814,0.8636516332626343,0.8636516332626343,0.0,85.65575408935547,85.0,28959.935546875,-0.0,1354.8321533203125,1.0,281.24102783203125,283.1890563964844,290.88140869140625,292.7340393066406,293.1499938964844,293.1499938964844,281.54998779296875,37227.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060244917869568,1.0,0.0,0.0,3.545480728149414,3.545503854751587,8.387712568946881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.376953125,0.0,1428.8834228515625,1895.4371337890625,0.0,2526.632080078125,0.8828717470169067,1.0,0.0,3.0,1.0,0.0
12309120,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078308105469,0.956816017627716,0.3595118820667267,0.3238098621368408,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.307861328125,0.9670268893241882,0.3711843490600586,0.3516563773155212,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30780029296875,0.9535714983940125,0.3562217056751251,0.2494808137416839,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075866699219,0.8930334448814392,0.2982164621353149,0.2831176221370697,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070068359375,0.7943674325942993,0.2077852189540863,0.9393877387046814,284.3078918457031,284.95001220703125,294.90533447265625,287.9779357910156,294.90704345703125,297.1092834472656,284.3098449707031,1.0,0.4704894423484802,1.0,1.0,0.0,1.0,-2.578052282333374,2.578047037124634,5.332488399290014e-06,1.98564887046814,0.8636516332626343,0.8636516332626343,0.0,85.65575408935547,85.0,28959.935546875,-0.0,1354.8321533203125,1.0,281.24102783203125,283.1890563964844,290.88140869140625,292.7340393066406,293.1499938964844,293.1499938964844,281.54998779296875,37227.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060244917869568,1.0,0.0,0.0,3.545480728149414,3.545503854751587,8.387712568946881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.376953125,0.0,1428.8834228515625,1895.4371337890625,0.0,2526.632080078125,0.8828717470169067,1.0,0.0,3.0,1.0,0.0
12309180,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.9656340479850768,0.3603958785533905,0.3244612514972687,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.9763336777687072,0.3733777403831482,0.3535577058792114,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.9629846215248108,0.3575995564460754,0.2503235042095184,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.9020724892616272,0.299830287694931,0.284485787153244,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.8020363450050354,0.2086821943521499,0.9427000880241394,284.5067138671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8279724121094,297.1273193359375,284.5088195800781,1.0,0.4714264869689941,1.0,1.0,0.0,1.0,-2.587747812271118,2.587742328643799,5.3726280384580605e-06,1.9930953979492188,0.8593399524688721,0.8593399524688721,0.0,83.98204040527344,103.0,27871.509765625,-0.0,1359.9730224609375,1.0,281.5406494140625,283.434814453125,290.8702392578125,292.6553649902344,293.1499938964844,293.1499938964844,281.8500061035156,36955.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786718487739563,1.0,0.0,0.0,3.508798837661743,3.508821725845337,8.215050684157177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.92626953125,0.0,1388.54931640625,1895.4371337890625,0.0,2350.666259765625,0.8745251893997192,1.0,0.0,3.0,1.0,0.0
12309240,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.9656340479850768,0.3603958785533905,0.3244612514972687,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.9763336777687072,0.3733777403831482,0.3535577058792114,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.9629846215248108,0.3575995564460754,0.2503235042095184,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.9020724892616272,0.299830287694931,0.284485787153244,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057678222656,0.8020363450050354,0.2086821943521499,0.9427000880241394,284.5067138671875,284.95001220703125,294.8262634277344,287.9515991210937,294.8279724121094,297.1273193359375,284.5088195800781,1.0,0.4714264869689941,1.0,1.0,0.0,1.0,-2.587747812271118,2.587742328643799,5.3726280384580605e-06,1.9930953979492188,0.8593399524688721,0.8593399524688721,0.0,83.98204040527344,103.0,27871.509765625,-0.0,1359.9730224609375,1.0,281.5406494140625,283.434814453125,290.8702392578125,292.6553649902344,293.1499938964844,293.1499938964844,281.8500061035156,36955.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786718487739563,1.0,0.0,0.0,3.508798837661743,3.508821725845337,8.215050684157177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.92626953125,0.0,1388.54931640625,1895.4371337890625,0.0,2350.666259765625,0.8745251893997192,1.0,0.0,3.0,1.0,0.0
12309300,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.9576114416122437,0.3608858585357666,0.324930727481842,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.9694193601608276,0.3745483458042145,0.3546968102455139,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.9551059007644652,0.3583525717258453,0.2508748173713684,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.8951044082641602,0.3006996214389801,0.285351425409317,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456604003906,0.795754075050354,0.209187626838684,0.9452260136604308,284.6506042480469,284.95001220703125,294.786376953125,287.9383850097656,294.7880859375,297.1361389160156,284.6617126464844,1.0,0.4741492867469787,1.0,1.0,0.0,1.0,-2.594416379928589,2.5944111347198486,5.400424015533645e-06,1.998266577720642,0.8587201833724976,0.8587201833724976,0.0,86.30754852294922,103.0,27057.228515625,-0.0,1378.89794921875,1.0,281.7945556640625,283.6223449707031,290.83514404296875,292.5240478515625,293.1499938964844,293.1499938964844,281.8500061035156,36789.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775395393371582,1.0,0.0,0.0,3.4945068359375,3.494529485702514,8.148264214469236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.14599609375,0.0,1372.6141357421875,1895.4371337890625,0.0,2248.898193359375,0.8712714314460754,1.0,0.0,3.0,1.0,0.0
12309360,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9447348117828368,0.3614759147167206,0.3255867660045624,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.9578351378440856,0.3758131563663482,0.3560090065002441,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.9423650503158568,0.3592042028903961,0.2515584528446197,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.884296178817749,0.3016464114189148,0.2863673865795135,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.7860689163208008,0.2097536474466323,0.9483500123023988,284.70953369140625,284.95001220703125,294.74627685546875,287.92510986328125,294.7479858398437,297.14520263671875,284.711669921875,1.0,0.4779953062534332,1.0,1.0,0.0,1.0,-2.6025755405426025,2.602570056915283,5.434527793113375e-06,2.0045924186706543,0.8577596545219421,0.8577596545219421,0.0,89.99494934082031,121.0,26936.755859375,-0.0,1405.9144287109375,1.0,281.8403015136719,283.6839294433594,290.8563537597656,292.5834655761719,293.1499938964844,293.1499938964844,282.1499938964844,36640.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698870301246643,1.0,0.0,0.0,3.483879327774048,3.4839017391204834,8.098777470877394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.490234375,0.0,1360.656005859375,1895.4371337890625,0.0,2199.8349609375,0.8687563538551331,1.0,0.0,3.0,1.0,0.0
12309420,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9107518196105956,0.3627324104309082,0.3270446360111236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925196409225464,0.3784451782703399,0.3588332831859588,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9090340733528136,0.3610120117664337,0.2530711591243744,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8574111461639404,0.3036194145679474,0.2885843217372894,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.761952817440033,0.2109407931566238,0.9554173350334167,284.9118957519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.1624755859375,284.91387939453125,1.0,0.4880639314651489,1.0,1.0,0.0,1.0,-2.620692014694214,2.6206865310668945,5.5106875151977874e-06,2.018662929534912,0.8588845729827881,0.8588845729827881,0.0,100.64456939697266,139.0,26082.029296875,-0.0,1477.4822998046875,1.0,282.14013671875,283.931640625,290.8397827148437,292.51544189453125,293.1499938964844,293.1499938964844,282.45001220703125,36300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550960779190063,1.0,0.0,0.0,3.47172212600708,3.471744537353516,8.042354124881967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.8486328125,0.0,1345.8642578125,1895.4371337890625,0.0,2069.69970703125,0.8657979369163513,1.0,0.0,3.0,1.0,0.0
12309480,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9107518196105956,0.3627324104309082,0.3270446360111236,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.925196409225464,0.3784451782703399,0.3588332831859588,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9090340733528136,0.3610120117664337,0.2530711591243744,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8574111461639404,0.3036194145679474,0.2885843217372894,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.761952817440033,0.2109407931566238,0.9554173350334167,284.9118957519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66729736328125,297.1624755859375,284.91387939453125,1.0,0.4880639314651489,1.0,1.0,0.0,1.0,-2.620692014694214,2.6206865310668945,5.5106875151977874e-06,2.018662929534912,0.8588845729827881,0.8588845729827881,0.0,100.64456939697266,139.0,26082.029296875,-0.0,1477.4822998046875,1.0,282.14013671875,283.931640625,290.8397827148437,292.51544189453125,293.1499938964844,293.1499938964844,282.45001220703125,36300.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550960779190063,1.0,0.0,0.0,3.47172212600708,3.471744537353516,8.042354124881967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.8486328125,0.0,1345.8642578125,1895.4371337890625,0.0,2069.69970703125,0.8657979369163513,1.0,0.0,3.0,1.0,0.0
12309540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8799400329589844,0.3641570508480072,0.3287540078163147,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8934255838394165,0.3812504410743713,0.3619321584701538,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8788784742355347,0.3630001544952392,0.2547914385795593,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8316030502319336,0.3057288825511932,0.2910418212413788,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7388327121734619,0.212218701839447,0.9634321928024292,285.1171875,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.1791381835937,285.119140625,1.0,0.5002263188362122,1.0,1.0,0.0,1.0,-2.64111876487732,2.64111328125,5.5972182053665165e-06,2.034539222717285,0.8627453446388245,0.8627453446388245,0.0,114.2398910522461,157.0,25264.833984375,-0.0,1566.47216796875,1.0,282.4400634765625,284.1771240234375,290.8189392089844,292.4465026855469,293.1499938964844,293.1499938964844,282.75,35950.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414596676826477,1.0,0.0,0.0,3.4726433753967285,3.472665786743164,8.046623065638414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.3330078125,0.0,1344.3072509765625,1895.4371337890625,0.0,1952.03271484375,0.8657341599464417,1.0,0.0,3.0,1.0,0.0
12309600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8799400329589844,0.3641570508480072,0.3287540078163147,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8934255838394165,0.3812504410743713,0.3619321584701538,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8788784742355347,0.3630001544952392,0.2547914385795593,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8316030502319336,0.3057288825511932,0.2910418212413788,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7388327121734619,0.212218701839447,0.9634321928024292,285.1171875,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.1791381835937,285.119140625,1.0,0.5002263188362122,1.0,1.0,0.0,1.0,-2.64111876487732,2.64111328125,5.5972182053665165e-06,2.034539222717285,0.8627453446388245,0.8627453446388245,0.0,114.2398910522461,157.0,25264.833984375,-0.0,1566.47216796875,1.0,282.4400634765625,284.1771240234375,290.8189392089844,292.4465026855469,293.1499938964844,293.1499938964844,282.75,35950.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414596676826477,1.0,0.0,0.0,3.4726433753967285,3.472665786743164,8.046623065638414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.3330078125,0.0,1344.3072509765625,1895.4371337890625,0.0,1952.03271484375,0.8657341599464417,1.0,0.0,3.0,1.0,0.0
12309660,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.853787362575531,0.365909606218338,0.330783486366272,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.8673112392425537,0.3843388259410858,0.3653366267681122,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8532193899154663,0.3652914464473724,0.2567493617534637,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8089615702629089,0.3080678284168243,0.2937583923339844,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7190694808959961,0.2136555612087249,0.9723866581916808,285.3431701660156,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.1959228515625,285.34503173828125,1.0,0.5136287212371826,1.0,1.0,0.0,1.0,-2.664023160934448,2.66401743888855,5.695037998521002e-06,2.052337169647217,0.8698265552520752,0.8698265552520752,0.0,129.6155548095703,175.0,24690.671875,-0.0,1668.43603515625,1.0,282.7401733398437,284.42852783203125,290.7999572753906,292.3888244628906,293.1499938964844,293.1499938964844,283.04998779296875,35576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292636036872864,1.0,0.0,0.0,3.487634420394897,3.487656831741333,8.116246021927509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.72509765625,0.0,1356.89404296875,1895.4371337890625,0.0,1848.901611328125,0.8687794208526611,1.0,0.0,3.0,1.0,0.0
12309720,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.853787362575531,0.365909606218338,0.330783486366272,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431396484375,0.8673112392425537,0.3843388259410858,0.3653366267681122,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.8532193899154663,0.3652914464473724,0.2567493617534637,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8089615702629089,0.3080678284168243,0.2937583923339844,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7190694808959961,0.2136555612087249,0.9723866581916808,285.3431701660156,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.1959228515625,285.34503173828125,1.0,0.5136287212371826,1.0,1.0,0.0,1.0,-2.664023160934448,2.66401743888855,5.695037998521002e-06,2.052337169647217,0.8698265552520752,0.8698265552520752,0.0,129.6155548095703,175.0,24690.671875,-0.0,1668.43603515625,1.0,282.7401733398437,284.42852783203125,290.7999572753906,292.3888244628906,293.1499938964844,293.1499938964844,283.04998779296875,35576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292636036872864,1.0,0.0,0.0,3.487634420394897,3.487656831741333,8.116246021927509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.72509765625,0.0,1356.89404296875,1895.4371337890625,0.0,1848.901611328125,0.8687794208526611,1.0,0.0,3.0,1.0,0.0
12309780,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8326081037521362,0.3679437339305877,0.3331234455108642,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8459948897361755,0.3876713216304779,0.3690280020236969,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8324431777000427,0.3678419291973114,0.2589311897754669,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7881715893745422,0.3106104731559753,0.2967200577259063,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.7007102966308594,0.2152406722307205,0.98223477602005,285.56561279296875,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.2125244140625,285.5673217773437,1.0,0.5277485251426697,1.0,1.0,0.0,1.0,-2.689283847808838,2.6892781257629395,5.803926342196064e-06,2.071976661682129,0.8798547983169556,0.8798547983169556,0.0,146.1071014404297,163.0,24100.185546875,-0.0,1780.711669921875,1.0,283.0404052734375,284.67529296875,290.7802124023437,292.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,35218.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718590259552002,1.0,0.0,0.0,3.516092538833618,3.516115188598633,8.24923915843101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.826171875,0.0,1383.597900390625,1895.4371337890625,0.0,1760.438232421875,0.8728432655334473,1.0,0.0,3.0,1.0,0.0
12309840,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8326081037521362,0.3679437339305877,0.3331234455108642,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655822753906,0.8459948897361755,0.3876713216304779,0.3690280020236969,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8324431777000427,0.3678419291973114,0.2589311897754669,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7881715893745422,0.3106104731559753,0.2967200577259063,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.7007102966308594,0.2152406722307205,0.98223477602005,285.56561279296875,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.2125244140625,285.5673217773437,1.0,0.5277485251426697,1.0,1.0,0.0,1.0,-2.689283847808838,2.6892781257629395,5.803926342196064e-06,2.071976661682129,0.8798547983169556,0.8798547983169556,0.0,146.1071014404297,163.0,24100.185546875,-0.0,1780.711669921875,1.0,283.0404052734375,284.67529296875,290.7802124023437,292.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,35218.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718590259552002,1.0,0.0,0.0,3.516092538833618,3.516115188598633,8.24923915843101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.826171875,0.0,1383.597900390625,1895.4371337890625,0.0,1760.438232421875,0.8728432655334473,1.0,0.0,3.0,1.0,0.0
12309900,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8288155198097229,0.3687946796417236,0.3340949416160583,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8424805998802185,0.3892344534397125,0.3706927299499511,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62554931640625,0.8288483023643494,0.3689992427825928,0.2598847150802612,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62518310546875,0.7846135497093201,0.3117998242378235,0.2980249226093292,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.6973825097084045,0.2159752547740936,0.9863434433937072,285.6257019042969,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.21929931640625,285.62945556640625,1.0,0.5310791730880737,1.0,1.0,0.0,1.0,-2.7001097202301025,2.700103998184204,5.851105925103184e-06,2.080488443374634,0.8849472999572754,0.8849472999572754,0.0,150.02706909179688,163.0,23894.119140625,-0.0,1814.9525146484373,1.0,283.1305236816406,284.7455444335937,290.7857360839844,292.3273010253906,293.1499938964844,293.1499938964844,283.1499938964844,34845.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178426384925842,1.0,0.0,0.0,3.520057678222656,3.520080089569092,8.267854809673736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.84130859375,0.0,1385.0169677734375,1895.4371337890625,0.0,1754.3076171875,0.8751046061515808,1.0,0.0,3.0,1.0,0.0
12309960,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.8280185461044312,0.369497537612915,0.3348457813262939,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.8421142101287842,0.3906904458999634,0.3721666634082794,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.8282684683799744,0.370037317276001,0.2606888115406036,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64166259765625,0.7841967344284058,0.3129017353057861,0.2991563379764557,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.6969068050384521,0.2166450321674347,0.9897240400314332,285.64166259765625,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.2248229980469,285.6417236328125,1.0,0.5329512357711792,1.0,1.0,0.0,1.0,-2.709174871444702,2.7091689109802246,5.8907116908812895e-06,2.087592840194702,0.8897396922111511,0.8897396922111511,0.0,151.45199584960938,151.0,23868.771484375,-0.0,1835.2425537109373,1.0,283.146728515625,284.7608947753906,290.7995910644531,292.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,34662.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201483249664307,1.0,0.0,0.0,3.53305721282959,3.5330798625946045,8.329034244525246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.662109375,0.0,1397.224609375,1895.4371337890625,0.0,1773.2420654296875,0.8748399019241333,1.0,0.0,3.0,1.0,0.0
12310020,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.8311936855316162,0.3702799081802368,0.3356409072875976,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8464735150337219,0.3931255042552948,0.3745167851448059,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.8319526314735413,0.3715868592262268,0.2618210315704345,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7884355783462524,0.3147056102752685,0.300894170999527,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.700541615486145,0.2176755368709564,0.9944036602973938,285.6354064941406,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.2306823730469,285.6347045898437,1.0,0.5332915782928467,1.0,1.0,0.0,1.0,-2.722033739089966,2.7220277786254883,5.947219960944494e-06,2.09771728515625,0.8988662958145142,0.8988662958145142,0.0,149.89279174804688,139.0,23785.162109375,-0.0,1847.6146240234373,1.0,283.14990234375,284.7589416503906,290.7975769042969,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,33915.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279477119445801,1.0,0.0,0.0,3.5346200466156006,3.534642457962036,8.33640399378055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1162109375,0.0,1393.4447021484375,1895.4371337890625,0.0,1837.9014892578125,0.8740778565406799,1.0,0.0,3.0,1.0,0.0
12310080,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.8311936855316162,0.3702799081802368,0.3356409072875976,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8464735150337219,0.3931255042552948,0.3745167851448059,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.8319526314735413,0.3715868592262268,0.2618210315704345,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7884355783462524,0.3147056102752685,0.300894170999527,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.700541615486145,0.2176755368709564,0.9944036602973938,285.6354064941406,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.2306823730469,285.6347045898437,1.0,0.5332915782928467,1.0,1.0,0.0,1.0,-2.722033739089966,2.7220277786254883,5.947219960944494e-06,2.09771728515625,0.8988662958145142,0.8988662958145142,0.0,149.89279174804688,139.0,23785.162109375,-0.0,1847.6146240234373,1.0,283.14990234375,284.7589416503906,290.7975769042969,292.3832092285156,293.1499938964844,293.1499938964844,283.1499938964844,33915.0859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279477119445801,1.0,0.0,0.0,3.5346200466156006,3.534642457962036,8.33640399378055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1162109375,0.0,1393.4447021484375,1895.4371337890625,0.0,1837.9014892578125,0.8740778565406799,1.0,0.0,3.0,1.0,0.0
12310140,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8390278220176697,0.3706400692462921,0.3358116447925567,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8558871150016785,0.3951833248138428,0.3762918412685394,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8403586149215698,0.3727421164512634,0.2625049650669098,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7975737452507019,0.3161889612674713,0.302119642496109,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246337890625,0.7085039019584656,0.2184295952320099,0.9969462752342224,285.62432861328125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.23248291015625,285.62359619140625,1.0,0.5305380821228027,1.0,1.0,0.0,1.0,-2.729726076126098,2.729720115661621,5.981207323202398e-06,2.10379958152771,0.9077975153923036,0.9077975153923036,0.0,144.3843231201172,127.0,23659.609375,-0.0,1833.7623291015625,1.0,283.1499938964844,284.7538757324219,290.75909423828125,292.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,33069.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329628467559814,1.0,0.0,0.0,3.527236223220825,3.5272586345672607,8.301611842398415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.72509765625,0.0,1379.641845703125,1895.4371337890625,0.0,1879.9598388671875,0.877236545085907,1.0,0.0,3.0,1.0,0.0
