time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8390278220176697,0.3706400692462921,0.3358116447925567,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.8558871150016785,0.3951833248138428,0.3762918412685394,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243591308594,0.8403586149215698,0.3727421164512634,0.2625049650669098,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7975737452507019,0.3161889612674713,0.302119642496109,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246337890625,0.7085039019584656,0.2184295952320099,0.9969462752342224,285.62432861328125,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.23248291015625,285.62359619140625,1.0,0.5305380821228027,1.0,1.0,0.0,1.0,-2.729726076126098,2.729720115661621,5.981207323202398e-06,2.10379958152771,0.9077975153923036,0.9077975153923036,0.0,144.3843231201172,127.0,23659.609375,-0.0,1833.7623291015625,1.0,283.1499938964844,284.7538757324219,290.75909423828125,292.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,33069.77734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329628467559814,1.0,0.0,0.0,3.527236223220825,3.5272586345672607,8.301611842398415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.72509765625,0.0,1379.641845703125,1895.4371337890625,0.0,1879.9598388671875,0.877236545085907,1.0,0.0,3.0,1.0,0.0
12310260,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8509526252746582,0.3707892894744873,0.3356828391551971,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8697519898414612,0.3969972431659698,0.3777308762073517,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8529255986213684,0.373697817325592,0.2629620730876922,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8106249570846558,0.3175000250339508,0.3030685484409332,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.7193505764007568,0.2190113216638565,0.9982036352157592,285.5971069335937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.2320556640625,285.5959777832031,1.0,0.5258692502975464,1.0,1.0,0.0,1.0,-2.734503746032715,2.7344977855682373,6.002430382068269e-06,2.1076080799102783,0.91507488489151,0.91507488489151,0.0,136.41543579101562,115.0,23561.77734375,-0.0,1803.91259765625,1.0,283.1499938964844,284.7286682128906,290.7159118652344,292.2965087890625,293.1499938964844,293.1499938964844,283.1499938964844,33305.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344919443130493,1.0,0.0,0.0,3.570159435272217,3.5701820850372314,8.504886181981419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.93603515625,0.0,1426.4227294921875,1895.4371337890625,0.0,1892.8560791015625,0.8875077366828918,1.0,0.0,3.0,1.0,0.0
12310320,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8509526252746582,0.3707892894744873,0.3356828391551971,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8697519898414612,0.3969972431659698,0.3777308762073517,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.8529255986213684,0.373697817325592,0.2629620730876922,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.8106249570846558,0.3175000250339508,0.3030685484409332,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.7193505764007568,0.2190113216638565,0.9982036352157592,285.5971069335937,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.2320556640625,285.5959777832031,1.0,0.5258692502975464,1.0,1.0,0.0,1.0,-2.734503746032715,2.7344977855682373,6.002430382068269e-06,2.1076080799102783,0.91507488489151,0.91507488489151,0.0,136.41543579101562,115.0,23561.77734375,-0.0,1803.91259765625,1.0,283.1499938964844,284.7286682128906,290.7159118652344,292.2965087890625,293.1499938964844,293.1499938964844,283.1499938964844,33305.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344919443130493,1.0,0.0,0.0,3.570159435272217,3.5701820850372314,8.504886181981419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.93603515625,0.0,1426.4227294921875,1895.4371337890625,0.0,1892.8560791015625,0.8875077366828918,1.0,0.0,3.0,1.0,0.0
12310380,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8670827746391296,0.3707984089851379,0.3353603482246399,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8880301117897034,0.3986193537712097,0.3789192736148834,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8697937726974487,0.3745278716087341,0.2632791101932525,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8263288736343384,0.3186998069286346,0.3038440346717834,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.7325300574302673,0.2194716781377792,0.998595416545868,285.5641784667969,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.23028564453125,285.5628967285156,1.0,0.5199869275093079,1.0,1.0,0.0,1.0,-2.7373297214508057,2.737323760986328,6.015075541654369e-06,2.1098952293396,0.9201884865760804,0.9201884865760804,0.0,126.9644012451172,103.0,23460.3984375,-0.0,1764.0960693359375,1.0,283.1499938964844,284.6971740722656,290.67840576171875,292.2511291503906,293.1499938964844,293.1499938964844,283.04998779296875,33993.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339394092559814,1.0,0.0,0.0,3.627787113189697,3.627810478210449,8.781664746493334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.265625,0.0,1493.6741943359375,1895.4371337890625,0.0,1888.19189453125,0.9004475474357605,1.0,0.0,3.0,1.0,0.0
12310440,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8670827746391296,0.3707984089851379,0.3353603482246399,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8880301117897034,0.3986193537712097,0.3789192736148834,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8697937726974487,0.3745278716087341,0.2632791101932525,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8263288736343384,0.3186998069286346,0.3038440346717834,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.7325300574302673,0.2194716781377792,0.998595416545868,285.5641784667969,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.23028564453125,285.5628967285156,1.0,0.5199869275093079,1.0,1.0,0.0,1.0,-2.7373297214508057,2.737323760986328,6.015075541654369e-06,2.1098952293396,0.9201884865760804,0.9201884865760804,0.0,126.9644012451172,103.0,23460.3984375,-0.0,1764.0960693359375,1.0,283.1499938964844,284.6971740722656,290.67840576171875,292.2511291503906,293.1499938964844,293.1499938964844,283.04998779296875,33993.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339394092559814,1.0,0.0,0.0,3.627787113189697,3.627810478210449,8.781664746493334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.265625,0.0,1493.6741943359375,1895.4371337890625,0.0,1888.19189453125,0.9004475474357605,1.0,0.0,3.0,1.0,0.0
12310500,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.876836895942688,0.3706454038619995,0.33511883020401,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.8988497853279114,0.3992913961410522,0.3794226348400116,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.493408203125,0.8799511790275574,0.374812513589859,0.2633829414844513,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.835379958152771,0.3191976547241211,0.304168164730072,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.740257978439331,0.2196197509765625,0.9985078573226928,285.4931945800781,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.2284240722656,285.488037109375,1.0,0.5167237520217896,1.0,1.0,0.0,1.0,-2.738055467605591,2.7380495071411133,6.0184015637787525e-06,2.1105189323425293,0.9212162494659424,0.9212162494659424,0.0,121.90225982666016,103.0,23606.859375,-0.0,1741.5555419921875,1.0,283.0666809082031,284.61700439453125,290.6857604980469,292.29034423828125,293.1499938964844,293.1499938964844,283.04998779296875,34486.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368685603141785,1.0,0.0,0.0,3.659469604492188,3.6594934463500977,8.93572007498733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.81689453125,0.0,1532.372802734375,1895.4371337890625,0.0,1912.9647216796875,0.9062365293502808,1.0,0.0,3.0,1.0,0.0
12310560,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8874394297599792,0.3703344464302063,0.3346992433071136,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.910833179950714,0.3998289704322815,0.3797742128372192,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8909894227981567,0.3749591112136841,0.2633713185787201,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.8452303409576416,0.319585919380188,0.304371565580368,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.748709499835968,0.2196804136037826,0.9979797601699828,285.4577331542969,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.2254943847656,285.4558410644531,1.0,0.5132519602775574,1.0,1.0,0.0,1.0,-2.737571477890014,2.737565517425537,6.016403858666308e-06,2.1102068424224854,0.9219999313354492,0.9219999313354492,0.0,116.7844696044922,91.0,23548.306640625,-0.0,1716.9443359375,1.0,283.0525817871094,284.58477783203125,290.6678771972656,292.2568359375,293.1499938964844,293.1499938964844,282.75,34805.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382626533508301,1.0,0.0,0.0,3.679419040679932,3.679443120956421,9.033411743075704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.01806640625,0.0,1557.1390380859375,1895.4371337890625,0.0,1924.7974853515625,0.9109587073326112,1.0,0.0,3.0,1.0,0.0
12310620,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.9111139178276062,0.3687151968479156,0.3331774771213531,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.939480483531952,0.4000870585441589,0.3798872828483581,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.916070818901062,0.3743844628334045,0.262888491153717,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.867545485496521,0.3196855187416076,0.3042930662631988,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.7678661346435547,0.2192826867103576,0.9951538443565368,285.2044982910156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.21295166015625,285.2014465332031,1.0,0.5056589841842651,1.0,1.0,0.0,1.0,-2.731816053390503,2.7318100929260254,5.99144777879701e-06,2.105918884277344,0.9179625511169434,0.9179625511169434,0.0,106.61842346191406,79.0,24000.1171875,-0.0,1661.0526123046875,1.0,282.7577514648437,284.3120422363281,290.6819152832031,292.32769775390625,293.1499938964844,293.1499938964844,282.45001220703125,35467.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753788948059082,1.0,0.0,0.0,3.700909614562988,3.7009339332580566,9.139242820310756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.74072265625,0.0,1586.511474609375,1895.4371337890625,0.0,2058.31982421875,0.9162370562553406,1.0,0.0,3.0,1.0,0.0
12310680,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20465087890625,0.9111139178276062,0.3687151968479156,0.3331774771213531,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.939480483531952,0.4000870585441589,0.3798872828483581,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.916070818901062,0.3743844628334045,0.262888491153717,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.867545485496521,0.3196855187416076,0.3042930662631988,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.7678661346435547,0.2192826867103576,0.9951538443565368,285.2044982910156,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.21295166015625,285.2014465332031,1.0,0.5056589841842651,1.0,1.0,0.0,1.0,-2.731816053390503,2.7318100929260254,5.99144777879701e-06,2.105918884277344,0.9179625511169434,0.9179625511169434,0.0,106.61842346191406,79.0,24000.1171875,-0.0,1661.0526123046875,1.0,282.7577514648437,284.3120422363281,290.6819152832031,292.32769775390625,293.1499938964844,293.1499938964844,282.45001220703125,35467.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753788948059082,1.0,0.0,0.0,3.700909614562988,3.7009339332580566,9.139242820310756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.74072265625,0.0,1586.511474609375,1895.4371337890625,0.0,2058.31982421875,0.9162370562553406,1.0,0.0,3.0,1.0,0.0
12310740,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.941254198551178,0.366276353597641,0.3307792246341705,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9700929522514344,0.3995459079742431,0.3791574239730835,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9474061727523804,0.3729878664016723,0.2617552578449249,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8942117094993591,0.3190969228744507,0.3034974336624145,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7906632423400879,0.2183151096105575,0.9895814657211304,284.95281982421875,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1949462890625,284.9501647949219,1.0,0.4971060752868652,1.0,1.0,0.0,1.0,-2.71904730796814,2.719041585922241,5.935739864071365e-06,2.096156120300293,0.9092901349067688,0.9092901349067688,0.0,96.5472183227539,67.0,24437.3984375,-0.0,1595.7529296875,1.0,282.4578552246094,284.0403747558594,290.6506652832031,292.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36079.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679511308670044,1.0,0.0,0.0,3.699559211730957,3.6995835304260254,9.132574518844194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.21923828125,0.0,1589.60693359375,1895.4371337890625,0.0,2182.666015625,0.9163554906845092,1.0,0.0,3.0,1.0,0.0
12310800,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.941254198551178,0.366276353597641,0.3307792246341705,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9700929522514344,0.3995459079742431,0.3791574239730835,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9474061727523804,0.3729878664016723,0.2617552578449249,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8942117094993591,0.3190969228744507,0.3034974336624145,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7906632423400879,0.2183151096105575,0.9895814657211304,284.95281982421875,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1949462890625,284.9501647949219,1.0,0.4971060752868652,1.0,1.0,0.0,1.0,-2.71904730796814,2.719041585922241,5.935739864071365e-06,2.096156120300293,0.9092901349067688,0.9092901349067688,0.0,96.5472183227539,67.0,24437.3984375,-0.0,1595.7529296875,1.0,282.4578552246094,284.0403747558594,290.6506652832031,292.3321533203125,293.1499938964844,293.1499938964844,282.1499938964844,36079.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679511308670044,1.0,0.0,0.0,3.699559211730957,3.6995835304260254,9.132574518844194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.21923828125,0.0,1589.60693359375,1895.4371337890625,0.0,2182.666015625,0.9163554906845092,1.0,0.0,3.0,1.0,0.0
12310860,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.9760224223136902,0.3636256158351898,0.3280839323997497,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9990000128746032,0.3986790478229522,0.3772576153278351,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9819129109382628,0.371294617652893,0.2603384852409363,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.930647313594818,0.3182122409343719,0.3023421168327331,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8189299702644348,0.2170794159173965,0.9824954867362976,284.731689453125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.17657470703125,284.72918701171875,1.0,0.4877097606658935,1.0,1.0,0.0,1.0,-2.701737880706787,2.7017321586608887,5.8609380175767e-06,2.0830652713775635,0.8967333436012268,0.8967333436012268,0.0,86.33345031738281,85.0,25003.7109375,-0.0,1524.1248779296875,1.0,282.1579284667969,283.78680419921875,290.6121520996094,292.3270263671875,293.1499938964844,293.1499938964844,282.45001220703125,36650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779211163520813,1.0,0.0,0.0,3.67696213722229,3.6769866943359375,9.021351843330194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.81640625,0.0,1568.279052734375,1895.4371337890625,0.0,2283.060302734375,0.9116896986961364,1.0,0.0,3.0,1.0,0.0
12310920,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.9760224223136902,0.3636256158351898,0.3280839323997497,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.9990000128746032,0.3986790478229522,0.3772576153278351,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.9819129109382628,0.371294617652893,0.2603384852409363,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.930647313594818,0.3182122409343719,0.3023421168327331,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8189299702644348,0.2170794159173965,0.9824954867362976,284.731689453125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.17657470703125,284.72918701171875,1.0,0.4877097606658935,1.0,1.0,0.0,1.0,-2.701737880706787,2.7017321586608887,5.8609380175767e-06,2.0830652713775635,0.8967333436012268,0.8967333436012268,0.0,86.33345031738281,85.0,25003.7109375,-0.0,1524.1248779296875,1.0,282.1579284667969,283.78680419921875,290.6121520996094,292.3270263671875,293.1499938964844,293.1499938964844,282.45001220703125,36650.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779211163520813,1.0,0.0,0.0,3.67696213722229,3.6769866943359375,9.021351843330194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.81640625,0.0,1568.279052734375,1895.4371337890625,0.0,2283.060302734375,0.9116896986961364,1.0,0.0,3.0,1.0,0.0
12310980,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9752117991447448,0.3627279996871948,0.3267319798469543,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.399726003408432,0.3770700395107269,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.98171466588974,0.3710168600082397,0.2597817182540893,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9308826327323914,0.3183516561985016,0.3021003305912018,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8183557987213135,0.2165697813034057,0.9788889288902284,284.89825439453125,285.5824584960937,293.63995361328125,287.5453796386719,293.6414489746094,297.17291259765625,284.900634765625,1.0,0.4873697459697723,1.0,1.0,0.0,1.0,-2.694756269454956,2.6947505474090576,5.829485871799989e-06,2.07710862159729,0.8883500695228577,0.8883500695228577,0.0,85.94766235351562,103.0,23926.27734375,-0.0,1512.5037841796875,1.0,282.4422607421875,284.00653076171875,290.4467468261719,292.0256652832031,293.1499938964844,293.1499938964844,282.75,36819.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542469501495361,1.0,0.0,0.0,3.6461875438690186,3.646211624145508,8.870973715602304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.1845703125,0.0,1535.0579833984375,1895.4371337890625,0.0,2062.304443359375,0.90496826171875,1.0,0.0,3.0,1.0,0.0
12311040,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9752117991447448,0.3627279996871948,0.3267319798469543,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.399726003408432,0.3770700395107269,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.98171466588974,0.3710168600082397,0.2597817182540893,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9308826327323914,0.3183516561985016,0.3021003305912018,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8183557987213135,0.2165697813034057,0.9788889288902284,284.89825439453125,285.5824584960937,293.63995361328125,287.5453796386719,293.6414489746094,297.17291259765625,284.900634765625,1.0,0.4873697459697723,1.0,1.0,0.0,1.0,-2.694756269454956,2.6947505474090576,5.829485871799989e-06,2.07710862159729,0.8883500695228577,0.8883500695228577,0.0,85.94766235351562,103.0,23926.27734375,-0.0,1512.5037841796875,1.0,282.4422607421875,284.00653076171875,290.4467468261719,292.0256652832031,293.1499938964844,293.1499938964844,282.75,36819.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542469501495361,1.0,0.0,0.0,3.6461875438690186,3.646211624145508,8.870973715602304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.1845703125,0.0,1535.0579833984375,1895.4371337890625,0.0,2062.304443359375,0.90496826171875,1.0,0.0,3.0,1.0,0.0
12311100,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9664126634597778,0.3628926277160644,0.3267792761325836,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9942678213119508,0.4002465009689331,0.3790637254714966,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9735909700393676,0.371448665857315,0.2600146234035492,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9212313294410706,0.3188686966896057,0.3025366365909576,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8110976219177246,0.216683030128479,0.979269564151764,285.0593566894531,285.6263732910156,293.60455322265625,287.5321350097656,293.60601806640625,297.17413330078125,285.0706481933594,1.0,0.4896125197410583,1.0,1.0,0.0,1.0,-2.698474645614624,2.6984689235687256,5.845923169545131e-06,2.080136299133301,0.8856738209724426,0.8856738209724426,0.0,88.29769897460938,103.0,23187.912109375,-0.0,1528.500732421875,1.0,282.698486328125,284.2043762207031,290.3778686523437,291.8458557128906,293.1499938964844,293.1499938964844,282.75,36812.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358982563018799,1.0,0.0,0.0,3.6304080486297607,3.630431890487671,8.794358450359141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.40576171875,0.0,1517.5283203125,1895.4371337890625,0.0,1904.74560546875,0.9014974236488342,1.0,0.0,3.0,1.0,0.0
12311160,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.952980101108551,0.3633630573749542,0.3272501528263092,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9837900400161744,0.4010900259017944,0.3798880875110626,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.960940420627594,0.3721840381622314,0.2605560719966888,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9077667593955994,0.3196334540843963,0.3033113777637481,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8002794981002808,0.2170061916112899,0.9810044765472412,285.1209716796875,285.66961669921875,293.5696716308594,287.5189514160156,293.57110595703125,297.1781005859375,285.1229858398437,1.0,0.492974042892456,1.0,1.0,0.0,1.0,-2.703686237335205,2.7036802768707275,5.868575044587487e-06,2.084177255630493,0.8822575807571411,0.8822575807571411,0.0,91.9715347290039,121.0,23106.73046875,-0.0,1552.7547607421875,1.0,282.7415466308594,284.2649230957031,290.39263916015625,291.88922119140625,293.1499938964844,293.1499938964844,283.04998779296875,36803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241405844688416,1.0,0.0,0.0,3.6158132553100586,3.6158370971679688,8.723791324882768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.226806640625,0.0,1501.42138671875,1895.4371337890625,0.0,1806.2230224609373,0.8981976509094238,1.0,0.0,3.0,1.0,0.0
12311220,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9188660383224488,0.3647396266460418,0.3287050426006317,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.9543031454086304,0.4033794403076172,0.3822321891784668,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9277546405792236,0.3741298019886017,0.2620747983455658,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.8791563510894775,0.3215782344341278,0.305388331413269,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.7749941945075989,0.2180394530296325,0.9868416786193848,285.35546875,285.7540588378906,293.5015563964844,287.4928283691406,293.5029602050781,297.1900329589844,285.3576354980469,1.0,0.5022622346878052,1.0,1.0,0.0,1.0,-2.71958065032959,2.7195746898651123,5.937981313763885e-06,2.0965259075164795,0.8782904744148254,0.8782904744148254,0.0,102.21148681640624,139.0,22406.6328125,-0.0,1622.7991943359375,1.0,283.0413818359375,284.529052734375,290.391845703125,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,36683.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000990509986877,1.0,0.0,0.0,3.589821577072144,3.5898451805114746,8.598823342254036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1064453125,0.0,1472.268310546875,1895.4371337890625,0.0,1611.53515625,0.8903268575668335,1.0,0.0,3.0,1.0,0.0
12311280,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9188660383224488,0.3647396266460418,0.3287050426006317,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.9543031454086304,0.4033794403076172,0.3822321891784668,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.9277546405792236,0.3741298019886017,0.2620747983455658,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.8791563510894775,0.3215782344341278,0.305388331413269,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.7749941945075989,0.2180394530296325,0.9868416786193848,285.35546875,285.7540588378906,293.5015563964844,287.4928283691406,293.5029602050781,297.1900329589844,285.3576354980469,1.0,0.5022622346878052,1.0,1.0,0.0,1.0,-2.71958065032959,2.7195746898651123,5.937981313763885e-06,2.0965259075164795,0.8782904744148254,0.8782904744148254,0.0,102.21148681640624,139.0,22406.6328125,-0.0,1622.7991943359375,1.0,283.0413818359375,284.529052734375,290.391845703125,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,36683.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000990509986877,1.0,0.0,0.0,3.589821577072144,3.5898451805114746,8.598823342254036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1064453125,0.0,1472.268310546875,1895.4371337890625,0.0,1611.53515625,0.8903268575668335,1.0,0.0,3.0,1.0,0.0
12311340,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8861700296401978,0.3657759130001068,0.3302506506443023,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9186834692955016,0.4055998623371124,0.3849051594734192,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.894246518611908,0.3758870661258697,0.263748437166214,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8507011532783508,0.3234385848045349,0.3077154755592346,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7499955296516418,0.2191049307584762,0.9941644072532654,285.448974609375,285.8355407714844,293.43585205078125,287.46710205078125,293.43719482421875,297.199951171875,285.45001220703125,1.0,0.5137937068939209,1.0,1.0,0.0,1.0,-2.738259792327881,2.738253831863404,6.020271484885598e-06,2.111133337020874,0.8733618855476379,0.8733618855476379,0.0,115.59991455078124,157.0,22133.42578125,-0.0,1712.4490966796875,1.0,283.1468505859375,284.6363525390625,290.44415283203125,291.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,36279.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951616406440735,1.0,0.0,0.0,3.546549797058105,3.546572685241699,8.392771633225493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.1640625,0.0,1423.1207275390625,1895.4371337890625,0.0,1572.7806396484375,0.8790269494056702,1.0,0.0,3.0,1.0,0.0
12311400,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.8861700296401978,0.3657759130001068,0.3302506506443023,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.9186834692955016,0.4055998623371124,0.3849051594734192,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.894246518611908,0.3758870661258697,0.263748437166214,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8507011532783508,0.3234385848045349,0.3077154755592346,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.7499955296516418,0.2191049307584762,0.9941644072532654,285.448974609375,285.8355407714844,293.43585205078125,287.46710205078125,293.43719482421875,297.199951171875,285.45001220703125,1.0,0.5137937068939209,1.0,1.0,0.0,1.0,-2.738259792327881,2.738253831863404,6.020271484885598e-06,2.111133337020874,0.8733618855476379,0.8733618855476379,0.0,115.59991455078124,157.0,22133.42578125,-0.0,1712.4490966796875,1.0,283.1468505859375,284.6363525390625,290.44415283203125,291.8940124511719,293.1499938964844,293.1499938964844,283.1499938964844,36279.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951616406440735,1.0,0.0,0.0,3.546549797058105,3.546572685241699,8.392771633225493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.1640625,0.0,1423.1207275390625,1895.4371337890625,0.0,1572.7806396484375,0.8790269494056702,1.0,0.0,3.0,1.0,0.0
12311460,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8566207885742188,0.3660492897033691,0.3312404155731201,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8871983885765076,0.4072430431842804,0.3871996402740478,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8647118806838989,0.3769892752170563,0.265079528093338,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8250041604042053,0.3248046338558197,0.3097313046455383,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.7275292277336121,0.2198331803083419,1.0007222890853882,285.4659118652344,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.2035217285156,285.46636962890625,1.0,0.526324987411499,1.0,1.0,0.0,1.0,-2.754113912582397,2.754107713699341,6.090667284297524e-06,2.1235814094543457,0.8670013546943665,0.8670013546943665,0.0,131.47967529296875,175.0,22044.85546875,-0.0,1810.67626953125,1.0,283.14990234375,284.66094970703125,290.4683837890625,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,35627.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015488743782043,1.0,0.0,0.0,3.4843404293060303,3.484362840652466,8.100922741505201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.07421875,0.0,1353.8948974609375,1895.4371337890625,0.0,1622.998046875,0.8641366362571716,1.0,0.0,3.0,1.0,0.0
12311520,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8566207885742188,0.3660492897033691,0.3312404155731201,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8871983885765076,0.4072430431842804,0.3871996402740478,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.8647118806838989,0.3769892752170563,0.265079528093338,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.8250041604042053,0.3248046338558197,0.3097313046455383,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.7275292277336121,0.2198331803083419,1.0007222890853882,285.4659118652344,285.913818359375,293.37274169921875,287.4418029785156,293.3739929199219,297.2035217285156,285.46636962890625,1.0,0.526324987411499,1.0,1.0,0.0,1.0,-2.754113912582397,2.754107713699341,6.090667284297524e-06,2.1235814094543457,0.8670013546943665,0.8670013546943665,0.0,131.47967529296875,175.0,22044.85546875,-0.0,1810.67626953125,1.0,283.14990234375,284.66094970703125,290.4683837890625,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,35627.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015488743782043,1.0,0.0,0.0,3.4843404293060303,3.484362840652466,8.100922741505201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.07421875,0.0,1353.8948974609375,1895.4371337890625,0.0,1622.998046875,0.8641366362571716,1.0,0.0,3.0,1.0,0.0
12311580,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8317660093307495,0.3658786416053772,0.3317939937114715,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8608685731887817,0.4084618389606476,0.3890922367572784,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8397735357284546,0.3776479065418243,0.2660896182060241,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8015474081039429,0.3257963061332702,0.3114036619663238,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7068566083908081,0.2202646434307098,1.0060997009277344,285.4813842773437,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,297.202880859375,285.48193359375,1.0,0.5391272902488708,1.0,1.0,0.0,1.0,-2.766742467880249,2.7667362689971924,6.147061412775656e-06,2.133509635925293,0.8598489165306091,0.8598489165306091,0.0,148.83746337890625,163.0,21931.419921875,-0.0,1911.9202880859373,1.0,283.1499938964844,284.6853942871094,290.4432678222656,291.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,34840.7890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707301139831543,1.0,0.0,0.0,3.410977363586426,3.410998821258545,7.763381972836214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9072265625,0.0,1275.0428466796875,1895.4371337890625,0.0,1668.841796875,0.8466538190841675,1.0,0.0,3.0,1.0,0.0
12311640,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8317660093307495,0.3658786416053772,0.3317939937114715,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.8608685731887817,0.4084618389606476,0.3890922367572784,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8397735357284546,0.3776479065418243,0.2660896182060241,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8015474081039429,0.3257963061332702,0.3114036619663238,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7068566083908081,0.2202646434307098,1.0060997009277344,285.4813842773437,285.9886169433594,293.3124084472656,287.4169921875,293.3135986328125,297.202880859375,285.48193359375,1.0,0.5391272902488708,1.0,1.0,0.0,1.0,-2.766742467880249,2.7667362689971924,6.147061412775656e-06,2.133509635925293,0.8598489165306091,0.8598489165306091,0.0,148.83746337890625,163.0,21931.419921875,-0.0,1911.9202880859373,1.0,283.1499938964844,284.6853942871094,290.4432678222656,291.9183959960937,293.1499938964844,293.1499938964844,283.1499938964844,34840.7890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707301139831543,1.0,0.0,0.0,3.410977363586426,3.410998821258545,7.763381972836214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.9072265625,0.0,1275.0428466796875,1895.4371337890625,0.0,1668.841796875,0.8466538190841675,1.0,0.0,3.0,1.0,0.0
12311700,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8265899419784546,0.3657273054122925,0.3318213224411011,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913330078125,0.8556714057922363,0.4089843034744262,0.3897633850574493,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8347783088684082,0.3778970241546631,0.2663933038711548,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49127197265625,0.7965216636657715,0.3262144029140472,0.3119752407073974,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.7022174596786499,0.2204143404960632,1.0076018571853638,285.4913330078125,286.024658203125,293.2833251953125,287.40478515625,293.2845153808594,297.2018127441406,285.49200439453125,1.0,0.5416886210441589,1.0,1.0,0.0,1.0,-2.770444869995117,2.7704386711120605,6.16381748841377e-06,2.13650131225586,0.8560329675674438,0.8560329675674438,0.0,153.0275421142578,163.0,21849.095703125,-0.0,1937.52490234375,1.0,283.1499938964844,284.7008972167969,290.4230651855469,291.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,34259.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087489366531372,1.0,0.0,0.0,3.363644599914551,3.363665819168091,7.549418796770624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.42431640625,0.0,1225.3118896484375,1895.4371337890625,0.0,1680.47021484375,0.8381398320198059,1.0,0.0,3.0,1.0,0.0
12311760,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8247359991073608,0.3655756413936615,0.3317407965660095,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8541107773780823,0.4094844460487366,0.3903011381626129,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8331681489944458,0.378133624792099,0.2666042745113373,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7950019240379333,0.3266159296035766,0.3124180138111114,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7007103562355042,0.2205542773008346,1.0085192918777466,285.4976501464844,286.05975341796875,293.2550354003906,287.3927307128906,293.25616455078125,297.20068359375,285.4981689453125,1.0,0.5427892208099365,1.0,1.0,0.0,1.0,-2.7728846073150635,2.772878408432007,6.174859663587995e-06,2.138467073440552,0.8519974946975708,0.8519974946975708,0.0,154.56060791015625,151.0,21773.876953125,-0.0,1948.628662109375,1.0,283.1499938964844,284.7115783691406,290.4022827148437,291.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,33972.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092647552490234,1.0,0.0,0.0,3.3295905590057373,3.329611301422119,7.397329682135023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.494140625,0.0,1191.2236328125,1895.4371337890625,0.0,1684.621826171875,0.82731693983078,1.0,0.0,3.0,1.0,0.0
12311820,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.826941967010498,0.3653101623058319,0.3314173221588135,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8573893904685974,0.410462349653244,0.3911476731300354,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.835928738117218,0.3786154687404632,0.2668781280517578,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7982068657875061,0.3274137377738952,0.313090980052948,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7033135294914246,0.2208512425422668,1.0094430446624756,285.5154113769531,286.126953125,293.2008361816406,287.3690795898437,293.201904296875,297.1986389160156,285.5159912109375,1.0,0.5417345762252808,1.0,1.0,0.0,1.0,-2.775763273239136,2.775757074356079,6.187988674355438e-06,2.14082670211792,0.8435206413269043,0.8435206413269043,0.0,152.70458984375,139.0,21592.103515625,-0.0,1944.409423828125,1.0,283.1499938964844,284.7401733398437,290.3632202148437,291.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,33056.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079775333404541,1.0,0.0,0.0,3.242016315460205,3.2420361042022705,7.013320555415703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.32763671875,0.0,1105.3089599609375,1895.4371337890625,0.0,1674.2701416015625,0.8065661787986755,1.0,0.0,3.0,1.0,0.0
12311880,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.826941967010498,0.3653101623058319,0.3314173221588135,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8573893904685974,0.410462349653244,0.3911476731300354,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.835928738117218,0.3786154687404632,0.2668781280517578,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.7982068657875061,0.3274137377738952,0.313090980052948,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.7033135294914246,0.2208512425422668,1.0094430446624756,285.5154113769531,286.126953125,293.2008361816406,287.3690795898437,293.201904296875,297.1986389160156,285.5159912109375,1.0,0.5417345762252808,1.0,1.0,0.0,1.0,-2.775763273239136,2.775757074356079,6.187988674355438e-06,2.14082670211792,0.8435206413269043,0.8435206413269043,0.0,152.70458984375,139.0,21592.103515625,-0.0,1944.409423828125,1.0,283.1499938964844,284.7401733398437,290.3632202148437,291.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,33056.359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079775333404541,1.0,0.0,0.0,3.242016315460205,3.2420361042022705,7.013320555415703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.32763671875,0.0,1105.3089599609375,1895.4371337890625,0.0,1674.2701416015625,0.8065661787986755,1.0,0.0,3.0,1.0,0.0
12311940,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8346953392028809,0.3651089668273926,0.3309908509254455,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.8668025732040405,0.4114384055137634,0.3918197453022003,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.8443858027458191,0.3791345357894897,0.2670508921146393,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.8072499632835388,0.3282340168952942,0.3136120736598968,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357666015625,0.7111280560493469,0.2212057560682296,1.00979745388031,285.5360107421875,286.19000244140625,293.1499938964844,287.3460693359375,293.1510009765625,297.1971740722656,285.5367431640625,1.0,0.5379018783569336,1.0,1.0,0.0,1.0,-2.7773191928863525,2.777312994003296,6.195185960677918e-06,2.142146348953247,0.8345244526863098,0.8345244526863098,0.0,146.58950805664062,127.0,21400.515625,-0.0,1917.917724609375,1.0,283.1499938964844,284.7720947265625,290.33135986328125,291.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,32106.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049065232276917,1.0,0.0,0.0,3.1494927406311035,3.1495115756988525,6.618728320972878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.611328125,0.0,1019.2245483398438,1895.4371337890625,0.0,1649.687744140625,0.7846920490264893,1.0,0.0,3.0,1.0,0.0
12312000,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.8346953392028809,0.3651089668273926,0.3309908509254455,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.8668025732040405,0.4114384055137634,0.3918197453022003,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360107421875,0.8443858027458191,0.3791345357894897,0.2670508921146393,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.8072499632835388,0.3282340168952942,0.3136120736598968,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357666015625,0.7111280560493469,0.2212057560682296,1.00979745388031,285.5360107421875,286.19000244140625,293.1499938964844,287.3460693359375,293.1510009765625,297.1971740722656,285.5367431640625,1.0,0.5379018783569336,1.0,1.0,0.0,1.0,-2.7773191928863525,2.777312994003296,6.195185960677918e-06,2.142146348953247,0.8345244526863098,0.8345244526863098,0.0,146.58950805664062,127.0,21400.515625,-0.0,1917.917724609375,1.0,283.1499938964844,284.7720947265625,290.33135986328125,291.7738952636719,293.1499938964844,293.1499938964844,283.1499938964844,32106.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049065232276917,1.0,0.0,0.0,3.1494927406311035,3.1495115756988525,6.618728320972878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.611328125,0.0,1019.2245483398438,1895.4371337890625,0.0,1649.687744140625,0.7846920490264893,1.0,0.0,3.0,1.0,0.0
