time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312060,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8420239090919495,0.3629224896430969,0.3291676938533783,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8758894205093384,0.4102546572685241,0.3909005522727966,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8524869084358215,0.3775732815265655,0.2660905718803406,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.8151776194572449,0.3268705606460571,0.3125322461128235,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7172293066978455,0.2192916274070739,1.0023539066314695,285.5528869628906,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.1749267578125,285.5531921386719,1.0,0.5315812230110168,1.0,1.0,0.0,1.0,-2.762644052505493,2.7626378536224365,6.130434485385194e-06,2.1310815811157227,0.8249838948249817,0.8249838948249817,0.0,139.89051818847656,115.0,21113.869140625,-0.0,1863.336669921875,1.0,283.1499938964844,284.80145263671875,290.3045349121094,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,31137.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010147571563721,1.0,0.0,0.0,3.052786350250244,3.0528042316436768,6.218506882760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.1611328125,0.0,934.2777709960938,1895.4371337890625,0.0,1618.7706298828125,0.7618800401687622,1.0,0.0,3.0,1.0,0.0
12312120,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8420239090919495,0.3629224896430969,0.3291676938533783,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8758894205093384,0.4102546572685241,0.3909005522727966,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.8524869084358215,0.3775732815265655,0.2660905718803406,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528259277344,0.8151776194572449,0.3268705606460571,0.3125322461128235,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.7172293066978455,0.2192916274070739,1.0023539066314695,285.5528869628906,286.24908447265625,293.10235595703125,287.3238525390625,293.1033020019531,297.1749267578125,285.5531921386719,1.0,0.5315812230110168,1.0,1.0,0.0,1.0,-2.762644052505493,2.7626378536224365,6.130434485385194e-06,2.1310815811157227,0.8249838948249817,0.8249838948249817,0.0,139.89051818847656,115.0,21113.869140625,-0.0,1863.336669921875,1.0,283.1499938964844,284.80145263671875,290.3045349121094,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,31137.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010147571563721,1.0,0.0,0.0,3.052786350250244,3.0528042316436768,6.218506882760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.1611328125,0.0,934.2777709960938,1895.4371337890625,0.0,1618.7706298828125,0.7618800401687622,1.0,0.0,3.0,1.0,0.0
12312180,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8547155857086182,0.3617859184741974,0.3276433050632477,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8907379508018494,0.4099784195423126,0.3901229202747345,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8661338090896606,0.3770039975643158,0.2653016149997711,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.82758629322052,0.3264208734035492,0.3115834593772888,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7272095084190369,0.2182600200176239,0.9952127933502196,285.5715637207031,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.163818359375,285.5722351074219,1.0,0.523835301399231,1.0,1.0,0.0,1.0,-2.7492005825042725,2.749194383621216,6.070819836168084e-06,2.120666265487671,0.8149660229682922,0.8149660229682922,0.0,130.67776489257812,103.0,20827.5390625,-0.0,1799.4097900390625,1.0,283.1499938964844,284.8339538574219,290.27862548828125,291.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,30155.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961623430252075,1.0,0.0,0.0,2.952251672744751,2.952268600463867,5.815674626319378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.46533203125,0.0,851.2413330078125,1895.4371337890625,0.0,1580.5997314453125,0.7382243871688843,1.0,0.0,3.0,1.0,0.0
12312240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8547155857086182,0.3617859184741974,0.3276433050632477,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8907379508018494,0.4099784195423126,0.3901229202747345,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571533203125,0.8661338090896606,0.3770039975643158,0.2653016149997711,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.82758629322052,0.3264208734035492,0.3115834593772888,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.7272095084190369,0.2182600200176239,0.9952127933502196,285.5715637207031,286.3046875,293.0574951171875,287.3026123046875,293.05841064453125,297.163818359375,285.5722351074219,1.0,0.523835301399231,1.0,1.0,0.0,1.0,-2.7492005825042725,2.749194383621216,6.070819836168084e-06,2.120666265487671,0.8149660229682922,0.8149660229682922,0.0,130.67776489257812,103.0,20827.5390625,-0.0,1799.4097900390625,1.0,283.1499938964844,284.8339538574219,290.27862548828125,291.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,30155.013671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961623430252075,1.0,0.0,0.0,2.952251672744751,2.952268600463867,5.815674626319378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.46533203125,0.0,851.2413330078125,1895.4371337890625,0.0,1580.5997314453125,0.7382243871688843,1.0,0.0,3.0,1.0,0.0
12312300,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.863483726978302,0.3614066541194916,0.3270635306835174,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.9006681442260742,0.4100231230258941,0.3899124264717102,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.8754594326019287,0.3769139945507049,0.2650504112243652,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.835847020149231,0.326394259929657,0.3113008141517639,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.7340174913406372,0.2179675102233886,0.9926384091377258,285.5857849121094,286.3312072753906,293.0361022949219,287.2923583984375,293.0369873046875,297.1608581542969,285.5868530273437,1.0,0.5197491645812988,1.0,1.0,0.0,1.0,-2.744513273239136,2.744507312774658,6.050137017155066e-06,2.117050647735596,0.8098722100257874,0.8098722100257874,0.0,125.3768310546875,103.0,20686.01171875,-0.0,1767.487060546875,1.0,283.1499938964844,284.8558349609375,290.2668151855469,291.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,29502.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935257911682129,1.0,0.0,0.0,2.893361091613769,2.8933773040771484,5.585969802268664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.28173828125,0.0,804.5012817382812,1895.4371337890625,0.0,1560.0390625,0.7270853519439697,1.0,0.0,3.0,1.0,0.0
12312360,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971069335937,0.8738640546798706,0.3610986173152923,0.3265557885169983,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59716796875,0.912651300430298,0.4101397097110748,0.3897763788700104,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8864107728004456,0.3768993616104126,0.2648577094078064,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970764160156,0.8455564975738525,0.3264508247375488,0.3111026287078857,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.7420777082443237,0.2177793532609939,0.9905526638031006,285.59716796875,286.35693359375,293.015380859375,287.2823486328125,293.0162353515625,297.1589660644531,285.5981140136719,1.0,0.515591025352478,1.0,1.0,0.0,1.0,-2.7407617568969727,2.740755796432495,6.033630597812589e-06,2.1141674518585205,0.8046634197235107,0.8046634197235107,0.0,119.81270599365234,91.0,20570.400390625,-0.0,1735.838623046875,1.0,283.1499938964844,284.87310791015625,290.25653076171875,291.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,29151.94140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909235119819641,1.0,0.0,0.0,2.8487606048583984,2.8487765789031982,5.415084842752549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.29541015625,0.0,771.0938720703125,1895.4371337890625,0.0,1539.872314453125,0.7139062881469727,1.0,0.0,3.0,1.0,0.0
12312420,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8998041749000549,0.360625147819519,0.3256672024726867,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.9441248774528505,0.410510778427124,0.3896366059780121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.9139899015426636,0.3770159184932709,0.2645759582519531,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8701667785644531,0.3267330825328827,0.3108693957328796,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7627263069152832,0.2176291942596435,0.9874273538589478,285.6285095214844,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1573181152344,285.62969970703125,1.0,0.5071617960929871,1.0,1.0,0.0,1.0,-2.7351491451263428,2.735143184661865,6.009028766129632e-06,2.109877586364746,0.7941882610321045,0.7941882610321045,0.0,108.24253845214844,79.0,20327.564453125,-0.0,1673.5125732421875,1.0,283.1499938964844,284.9179077148437,290.23785400390625,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,28127.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858327984809875,1.0,0.0,0.0,2.7430405616760254,2.7430553436279297,5.020625053475669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.78564453125,0.0,694.574462890625,1895.4371337890625,0.0,1500.7923583984375,0.6890861392021179,1.0,0.0,3.0,1.0,0.0
12312480,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8998041749000549,0.360625147819519,0.3256672024726867,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.9441248774528505,0.410510778427124,0.3896366059780121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.9139899015426636,0.3770159184932709,0.2645759582519531,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8701667785644531,0.3267330825328827,0.3108693957328796,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.7627263069152832,0.2176291942596435,0.9874273538589478,285.6285095214844,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1573181152344,285.62969970703125,1.0,0.5071617960929871,1.0,1.0,0.0,1.0,-2.7351491451263428,2.735143184661865,6.009028766129632e-06,2.109877586364746,0.7941882610321045,0.7941882610321045,0.0,108.24253845214844,79.0,20327.564453125,-0.0,1673.5125732421875,1.0,283.1499938964844,284.9179077148437,290.23785400390625,291.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,28127.86328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858327984809875,1.0,0.0,0.0,2.7430405616760254,2.7430553436279297,5.020625053475669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.78564453125,0.0,694.574462890625,1895.4371337890625,0.0,1500.7923583984375,0.6890861392021179,1.0,0.0,3.0,1.0,0.0
12312540,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.937331199645996,0.3602789640426636,0.324893057346344,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.9804667830467224,0.4109919369220733,0.3896042704582214,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.9533631205558776,0.3772545158863067,0.264381468296051,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9037227034568788,0.3271614909172058,0.3107807338237762,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7913997769355774,0.2176900506019592,0.9852920770645142,285.6650390625,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.157470703125,285.6664123535156,1.0,0.4986756145954132,1.0,1.0,0.0,1.0,-2.7312722206115723,2.7312662601470947,5.992121714371024e-06,2.106941699981689,0.7836450338363647,0.7836450338363647,0.0,96.38104248046876,82.0,20091.494140625,-0.0,1612.59033203125,1.0,283.1499938964844,284.96795654296875,290.22088623046875,291.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,27083.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810440421104431,1.0,0.0,0.0,2.635881900787353,2.6358959674835205,4.636019639292499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.133056640625,0.0,622.3128051757812,1895.4371337890625,0.0,1464.4881591796875,0.6639376878738403,1.0,0.0,3.0,1.0,0.0
12312600,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.937331199645996,0.3602789640426636,0.324893057346344,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.9804667830467224,0.4109919369220733,0.3896042704582214,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.9533631205558776,0.3772545158863067,0.264381468296051,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9037227034568788,0.3271614909172058,0.3107807338237762,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.7913997769355774,0.2176900506019592,0.9852920770645142,285.6650390625,286.4517822265625,292.9389038085937,287.24468994140625,292.93963623046875,297.157470703125,285.6664123535156,1.0,0.4986756145954132,1.0,1.0,0.0,1.0,-2.7312722206115723,2.7312662601470947,5.992121714371024e-06,2.106941699981689,0.7836450338363647,0.7836450338363647,0.0,96.38104248046876,82.0,20091.494140625,-0.0,1612.59033203125,1.0,283.1499938964844,284.96795654296875,290.22088623046875,291.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,27083.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810440421104431,1.0,0.0,0.0,2.635881900787353,2.6358959674835205,4.636019639292499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.133056640625,0.0,622.3128051757812,1895.4371337890625,0.0,1464.4881591796875,0.6639376878738403,1.0,0.0,3.0,1.0,0.0
12312660,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9609318971633912,0.36000856757164,0.3244116306304931,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9987576603889464,0.4115312099456787,0.3897615671157837,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9758276343345642,0.3775624632835388,0.2644094824790954,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9277681112289428,0.3276621103286743,0.3110005259513855,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8101187944412231,0.2178844660520553,0.9849027395248412,285.7074890136719,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.1585998535156,285.70916748046875,1.0,0.4948577582836151,1.0,1.0,0.0,1.0,-2.730679750442505,2.730673789978028,5.989633791614324e-06,2.106537103652954,0.7731558084487915,0.7731558084487915,0.0,90.2914047241211,100.0,19869.203125,-0.0,1583.40283203125,1.0,283.1499938964844,285.0239562988281,290.20477294921875,291.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,26019.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765010952949524,1.0,0.0,0.0,2.5280697345733643,2.528082847595215,4.264533117748215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.343505859375,0.0,554.7616577148438,1895.4371337890625,0.0,1430.4697265625,0.6386305689811707,1.0,0.0,3.0,1.0,0.0
12312720,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9609318971633912,0.36000856757164,0.3244116306304931,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.9987576603889464,0.4115312099456787,0.3897615671157837,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9758276343345642,0.3775624632835388,0.2644094824790954,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9277681112289428,0.3276621103286743,0.3110005259513855,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.8101187944412231,0.2178844660520553,0.9849027395248412,285.7074890136719,286.49462890625,292.9043273925781,287.22735595703125,292.905029296875,297.1585998535156,285.70916748046875,1.0,0.4948577582836151,1.0,1.0,0.0,1.0,-2.730679750442505,2.730673789978028,5.989633791614324e-06,2.106537103652954,0.7731558084487915,0.7731558084487915,0.0,90.2914047241211,100.0,19869.203125,-0.0,1583.40283203125,1.0,283.1499938964844,285.0239562988281,290.20477294921875,291.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,26019.21875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765010952949524,1.0,0.0,0.0,2.5280697345733643,2.528082847595215,4.264533117748215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.343505859375,0.0,554.7616577148438,1895.4371337890625,0.0,1430.4697265625,0.6386305689811707,1.0,0.0,3.0,1.0,0.0
12312780,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.947468400001526,0.3597524166107178,0.3243070542812347,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.989493727684021,0.4120782911777496,0.3905099332332611,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9639725685119628,0.3778853416442871,0.2647297978401184,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.914642572402954,0.3281703591346741,0.3116114139556885,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7999953031539917,0.218133732676506,0.986599326133728,285.7568359375,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.15997314453125,285.7588195800781,1.0,0.498248279094696,1.0,1.0,0.0,1.0,-2.7345945835113525,2.734588623046875,6.006890544085763e-06,2.1095900535583496,0.7628565430641174,0.7628565430641174,0.0,93.74774932861328,118.0,19665.875,-0.0,1605.1502685546875,1.0,283.1499938964844,285.0865478515625,290.1895751953125,291.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,24932.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721845865249634,1.0,0.0,0.0,2.420459985733032,2.4204721450805664,3.909211443442473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.68798828125,0.0,492.2578125,1895.4371337890625,0.0,1398.53662109375,0.6133453249931335,1.0,0.0,3.0,1.0,0.0
12312840,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.947468400001526,0.3597524166107178,0.3243070542812347,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.989493727684021,0.4120782911777496,0.3905099332332611,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.9639725685119628,0.3778853416442871,0.2647297978401184,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.914642572402954,0.3281703591346741,0.3116114139556885,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7999953031539917,0.218133732676506,0.986599326133728,285.7568359375,286.5346069335937,292.8721008300781,287.21099853515625,292.87274169921875,297.15997314453125,285.7588195800781,1.0,0.498248279094696,1.0,1.0,0.0,1.0,-2.7345945835113525,2.734588623046875,6.006890544085763e-06,2.1095900535583496,0.7628565430641174,0.7628565430641174,0.0,93.74774932861328,118.0,19665.875,-0.0,1605.1502685546875,1.0,283.1499938964844,285.0865478515625,290.1895751953125,291.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,24932.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721845865249634,1.0,0.0,0.0,2.420459985733032,2.4204721450805664,3.909211443442473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.68798828125,0.0,492.2578125,1895.4371337890625,0.0,1398.53662109375,0.6133453249931335,1.0,0.0,3.0,1.0,0.0
12312900,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.9317643046379088,0.3596183955669403,0.3243382275104522,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.9774298667907716,0.4123353362083435,0.3909133672714233,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9493553638458252,0.3780416250228882,0.2649560272693634,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7864990234375,0.9006940722465515,0.3284137845039367,0.312002569437027,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.7884156703948975,0.2182599157094955,0.9879193305969238,285.7867736816406,286.5535583496094,292.8568115234375,287.20318603515625,292.8574523925781,297.1605529785156,285.78924560546875,1.0,0.5015664100646973,1.0,1.0,0.0,1.0,-2.7374861240386963,2.73747992515564,6.019692136760568e-06,2.1118643283843994,0.7578533887863159,0.7578533887863159,0.0,97.91812896728516,118.0,19553.328125,-0.0,1628.769775390625,1.0,283.1499938964844,285.1239624023437,290.1820983886719,291.5078125,293.1499938964844,293.1499938964844,283.1499938964844,24228.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700946688652039,1.0,0.0,0.0,2.3596408367156982,2.359652519226074,3.715225318501325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.046142578125,0.0,458.6529541015625,1895.4371337890625,0.0,1383.2144775390625,0.6017129421234131,1.0,0.0,3.0,1.0,0.0
12312960,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.9137340188026428,0.3594807684421539,0.3244128227233886,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.9617742896080016,0.4125861227512359,0.3913577198982239,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9315201044082642,0.3781947195529938,0.2652154862880707,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.8855642080307007,0.3286490142345428,0.3124332726001739,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.7752911448478699,0.2183844596147537,0.9894530177116394,285.812255859375,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1611022949219,285.814453125,1.0,0.5056504011154175,1.0,1.0,0.0,1.0,-2.740781545639038,2.7407755851745605,6.034295893186936e-06,2.11445426940918,0.7528632283210754,0.7528632283210754,0.0,103.21205139160156,136.0,19469.43359375,-0.0,1658.3046875,1.0,283.1499938964844,285.1549072265625,290.1754150390625,291.4958190917969,293.1499938964844,293.1499938964844,283.1499938964844,23826.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681097149848938,1.0,0.0,0.0,2.3139209747314453,2.313932418823242,3.572649802663364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.730712890625,0.0,435.007568359375,1895.4371337890625,0.0,1368.74755859375,0.588265061378479,1.0,0.0,3.0,1.0,0.0
12313020,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.8805768489837646,0.3592092394828796,0.3246455192565918,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.9249975085258484,0.4130777418613434,0.3923243284225464,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.896189272403717,0.3785039186477661,0.2657997608184814,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.855341374874115,0.3291028439998626,0.3133673965930938,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.7493570446968079,0.2186309844255447,0.9929413795471193,285.87286376953125,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.162109375,285.875244140625,1.0,0.5154092907905579,1.0,1.0,0.0,1.0,-2.748239040374756,2.748232841491699,6.06739604336326e-06,2.120309591293335,0.7432711124420166,0.7432711124420166,0.0,116.22090911865234,154.0,19272.876953125,-0.0,1730.219970703125,1.0,283.1499938964844,285.228271484375,290.1617431640625,291.4700012207031,293.1499938964844,293.1499938964844,283.1499938964844,22700.541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641753315925598,1.0,0.0,0.0,2.209115505218506,2.2091259956359863,3.25634346154402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.971435546875,0.0,382.99114990234375,1895.4371337890625,0.0,1340.3206787109375,0.5635255575180054,1.0,0.0,3.0,1.0,0.0
12313080,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727111816406,0.8805768489837646,0.3592092394828796,0.3246455192565918,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.9249975085258484,0.4130777418613434,0.3923243284225464,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.896189272403717,0.3785039186477661,0.2657997608184814,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.855341374874115,0.3291028439998626,0.3133673965930938,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719482421875,0.7493570446968079,0.2186309844255447,0.9929413795471193,285.87286376953125,286.6063842773437,292.814208984375,287.1813049316406,292.8147888183594,297.162109375,285.875244140625,1.0,0.5154092907905579,1.0,1.0,0.0,1.0,-2.748239040374756,2.748232841491699,6.06739604336326e-06,2.120309591293335,0.7432711124420166,0.7432711124420166,0.0,116.22090911865234,154.0,19272.876953125,-0.0,1730.219970703125,1.0,283.1499938964844,285.228271484375,290.1617431640625,291.4700012207031,293.1499938964844,293.1499938964844,283.1499938964844,22700.541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641753315925598,1.0,0.0,0.0,2.209115505218506,2.2091259956359863,3.25634346154402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.971435546875,0.0,382.99114990234375,1895.4371337890625,0.0,1340.3206787109375,0.5635255575180054,1.0,0.0,3.0,1.0,0.0
12313140,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.8517237305641174,0.3589576780796051,0.3249712288379669,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8924710750579834,0.4135619401931762,0.3933667242527008,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8666319251060486,0.3788300156593323,0.2664554417133331,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8292054533958435,0.3295463025569916,0.3143719732761383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.7269886136054993,0.2188831269741058,0.9968386888504028,285.9382629394531,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1630554199219,285.9407958984375,1.0,0.5265042185783386,1.0,1.0,0.0,1.0,-2.756561517715454,2.756555318832397,6.104430212872103e-06,2.126838207244873,0.7341746091842651,0.7341746091842651,0.0,131.39288330078125,172.0,19073.7109375,-0.0,1814.006103515625,1.0,283.1499938964844,285.30621337890625,290.14849853515625,291.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,21559.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602539420127869,1.0,0.0,0.0,2.10672926902771,2.106739044189453,2.961493805742066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.260498046875,0.0,336.1203308105469,1895.4371337890625,0.0,1312.322021484375,0.5392664074897766,1.0,0.0,3.0,1.0,0.0
12313200,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380798339844,0.8517237305641174,0.3589576780796051,0.3249712288379669,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8924710750579834,0.4135619401931762,0.3933667242527008,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8666319251060486,0.3788300156593323,0.2664554417133331,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8292054533958435,0.3295463025569916,0.3143719732761383,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.7269886136054993,0.2188831269741058,0.9968386888504028,285.9382629394531,286.6383972167969,292.78839111328125,287.16796875,292.7889099121094,297.1630554199219,285.9407958984375,1.0,0.5265042185783386,1.0,1.0,0.0,1.0,-2.756561517715454,2.756555318832397,6.104430212872103e-06,2.126838207244873,0.7341746091842651,0.7341746091842651,0.0,131.39288330078125,172.0,19073.7109375,-0.0,1814.006103515625,1.0,283.1499938964844,285.30621337890625,290.14849853515625,291.44451904296875,293.1499938964844,293.1499938964844,283.1499938964844,21559.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602539420127869,1.0,0.0,0.0,2.10672926902771,2.106739044189453,2.961493805742066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.260498046875,0.0,336.1203308105469,1895.4371337890625,0.0,1312.322021484375,0.5392664074897766,1.0,0.0,3.0,1.0,0.0
12313260,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8280155062675476,0.3587445914745331,0.3253754079341888,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.8662238717079163,0.4140498042106628,0.3944586515426636,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.842168390750885,0.3791806995868683,0.2671640813350677,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8064496517181396,0.3299955725669861,0.3154289126396179,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7068464159965515,0.2191543281078338,1.001048564910889,286.0081787109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1640930175781,286.0108947753906,1.0,0.5383111834526062,1.0,1.0,0.0,1.0,-2.765540361404419,2.7655341625213623,6.144500730442815e-06,2.1338765621185303,0.7256636023521423,0.7256636023521423,0.0,147.87811279296875,160.0,18870.591796875,-0.0,1905.509765625,1.0,283.1499938964844,285.3883972167969,290.1357727050781,291.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,20407.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656247079372406,1.0,0.0,0.0,2.007293701171875,2.007302761077881,2.6885322768066544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.56884765625,0.0,294.1713562011719,1895.4371337890625,0.0,1284.06494140625,0.5185912251472473,1.0,0.0,3.0,1.0,0.0
12313320,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.8280155062675476,0.3587445914745331,0.3253754079341888,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.8662238717079163,0.4140498042106628,0.3944586515426636,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.842168390750885,0.3791806995868683,0.2671640813350677,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00787353515625,0.8064496517181396,0.3299955725669861,0.3154289126396179,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7068464159965515,0.2191543281078338,1.001048564910889,286.0081787109375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1640930175781,286.0108947753906,1.0,0.5383111834526062,1.0,1.0,0.0,1.0,-2.765540361404419,2.7655341625213623,6.144500730442815e-06,2.1338765621185303,0.7256636023521423,0.7256636023521423,0.0,147.87811279296875,160.0,18870.591796875,-0.0,1905.509765625,1.0,283.1499938964844,285.3883972167969,290.1357727050781,291.4193115234375,293.1499938964844,293.1499938964844,283.1499938964844,20407.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656247079372406,1.0,0.0,0.0,2.007293701171875,2.007302761077881,2.6885322768066544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.56884765625,0.0,294.1713562011719,1895.4371337890625,0.0,1284.06494140625,0.5185912251472473,1.0,0.0,3.0,1.0,0.0
12313380,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8231666088104248,0.358632355928421,0.3254182636737823,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.8610488772392273,0.4142933487892151,0.3948411345481872,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03717041015625,0.8373699188232422,0.3793570399284363,0.2673991024494171,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8015381693840027,0.3302211165428161,0.3157936930656433,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.702454686164856,0.2192965894937515,1.0023912191390991,286.0372619628906,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.1645812988281,286.03955078125,1.0,0.5405774116516113,1.0,1.0,0.0,1.0,-2.768390893936157,2.7683846950531006,6.157419193186797e-06,2.136190176010132,0.7213362455368042,0.7213362455368042,0.0,151.76327514648438,160.0,18783.22265625,-0.0,1928.3135986328125,1.0,283.1499938964844,285.4222717285156,290.130615234375,291.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,20066.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543049216270447,1.0,0.0,0.0,1.969156742095948,1.9691654443740845,2.5873427489386813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.710693359375,0.0,279.44384765625,1895.4371337890625,0.0,1270.4984130859375,0.5098802447319031,1.0,0.0,3.0,1.0,0.0
12313440,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06060791015625,0.8217973113059998,0.3585346937179565,0.325367659330368,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.8597590327262878,0.4145150482654571,0.3950922787189483,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.8361526727676392,0.3795199692249298,0.2675427496433258,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605163574219,0.8003219962120056,0.3304298222064972,0.3160312175750732,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599365234375,0.7013674974441528,0.2194376587867736,1.0031960010528564,286.06072998046875,286.69537353515625,292.742431640625,287.1443176269531,292.7428894042969,297.16510009765625,286.06280517578125,1.0,0.5413364171981812,1.0,1.0,0.0,1.0,-2.7700586318969727,2.770052433013916,6.164970272948267e-06,2.1375374794006348,0.7173833847045898,0.7173833847045898,0.0,152.88084411621094,148.0,18703.896484375,-0.0,1936.219970703125,1.0,283.1499938964844,285.449951171875,290.12628173828125,291.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,19822.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526229977607727,1.0,0.0,0.0,1.937827587127685,1.937836050987244,2.505668703634001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.27783203125,0.0,267.8661193847656,1895.4371337890625,0.0,1258.8192138671875,0.5027995705604553,1.0,0.0,3.0,1.0,0.0
12313500,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.8223989605903625,0.3584391474723816,0.3252589404582977,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.8606579899787903,0.4147439897060394,0.3952866196632385,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.082763671875,0.8369542360305786,0.3796906471252441,0.2676449120044708,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8012169003486633,0.3306491672992706,0.3162150084972381,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.7021762728691101,0.2195968925952911,1.0037773847579956,286.0828552246094,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1656799316406,286.084716796875,1.0,0.5410326719284058,1.0,1.0,0.0,1.0,-2.771204948425293,2.7711987495422363,6.170195320009952e-06,2.1384785175323486,0.7133076190948486,0.7133076190948486,0.0,152.37957763671875,148.0,18623.876953125,-0.0,1935.6617431640625,1.0,283.1499938964844,285.47613525390625,290.1219482421875,291.39117431640625,293.1499938964844,293.1499938964844,283.1499938964844,19624.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650962769985199,1.0,0.0,0.0,1.9082560539245603,1.90826427936554,2.429778476198408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.765869140625,0.0,257.36285400390625,1895.4371337890625,0.0,1247.354248046875,0.4961848855018616,1.0,0.0,3.0,1.0,0.0
12313560,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10302734375,0.8246175050735474,0.3583484888076782,0.3251067996025085,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8633607029914856,0.4149720966815948,0.3954286277294159,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1030578613281,0.8394179940223694,0.3798628449440002,0.2677102982997894,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.8038401007652283,0.3308711946010589,0.3163500428199768,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7045385241508484,0.21976900100708,1.0041736364364624,286.1031188964844,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.16632080078125,286.1048583984375,1.0,0.539872944355011,1.0,1.0,0.0,1.0,-2.7719109058380127,2.771904706954956,6.173447673063492e-06,2.139073610305786,0.7092716693878174,0.7092716693878174,0.0,150.5712890625,136.0,18546.318359375,-0.0,1928.2301025390625,1.0,283.1499938964844,285.5002746582031,290.11773681640625,291.3824768066406,293.1499938964844,293.1499938964844,283.1499938964844,19470.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493752002716064,1.0,0.0,0.0,1.881128430366516,1.8811365365982056,2.361186517418901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.346435546875,0.0,248.0830078125,1895.4371337890625,0.0,1236.45068359375,0.4901792705059051,1.0,0.0,3.0,1.0,0.0
12313620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.8328183889389038,0.3581825494766235,0.3247143924236297,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8730924725532532,0.4154298305511474,0.3956061899662018,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.848332941532135,0.380215048789978,0.2677666544914245,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8128923773765564,0.3313238322734833,0.3165212571620941,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7127540111541748,0.2201513648033142,1.0046311616897583,286.13995361328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1678466796875,286.1415100097656,1.0,0.5357536673545837,1.0,1.0,0.0,1.0,-2.7724769115448,2.772470712661743,6.176163424242986e-06,2.1396005153656006,0.7013152241706848,0.7013152241706848,0.0,144.2138214111328,124.0,18397.591796875,-0.0,1899.06982421875,1.0,283.1499938964844,285.5442810058594,290.1095275878906,291.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19253.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463420987129211,1.0,0.0,0.0,1.8321881294250488,1.8321959972381592,2.239925294134082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.75927734375,0.0,232.16172790527344,1895.4371337890625,0.0,1215.7825927734375,0.4794977307319641,1.0,0.0,3.0,1.0,0.0
12313680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.8328183889389038,0.3581825494766235,0.3247143924236297,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8730924725532532,0.4154298305511474,0.3956061899662018,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.848332941532135,0.380215048789978,0.2677666544914245,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8128923773765564,0.3313238322734833,0.3165212571620941,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13934326171875,0.7127540111541748,0.2201513648033142,1.0046311616897583,286.13995361328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1678466796875,286.1415100097656,1.0,0.5357536673545837,1.0,1.0,0.0,1.0,-2.7724769115448,2.772470712661743,6.176163424242986e-06,2.1396005153656006,0.7013152241706848,0.7013152241706848,0.0,144.2138214111328,124.0,18397.591796875,-0.0,1899.06982421875,1.0,283.1499938964844,285.5442810058594,290.1095275878906,291.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,19253.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463420987129211,1.0,0.0,0.0,1.8321881294250488,1.8321959972381592,2.239925294134082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.75927734375,0.0,232.16172790527344,1895.4371337890625,0.0,1215.7825927734375,0.4794977307319641,1.0,0.0,3.0,1.0,0.0
12313740,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8453716039657593,0.3580418229103088,0.3242558240890503,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.8878251910209656,0.4158889353275299,0.3956929743289947,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8619760870933533,0.3805845081806183,0.267765611410141,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.8256038427352905,0.3317903280258178,0.3166124224662781,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7240487933158875,0.2205818444490432,1.004872441291809,286.1737365722656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16961669921875,286.1751708984375,1.0,0.5300707817077637,1.0,1.0,0.0,1.0,-2.7724287509918213,2.7724225521087646,6.176123406476108e-06,2.139644384384156,0.6935179829597473,0.6935179829597473,0.0,135.50253295898438,112.0,18256.033203125,-0.0,1857.8157958984373,1.0,283.1499938964844,285.58465576171875,290.1017761230469,291.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,19116.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434115171432495,1.0,0.0,0.0,1.7881386280059814,1.7881462574005127,2.1335152666779322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.53662109375,0.0,218.667724609375,1895.4371337890625,0.0,1196.01953125,0.4700439572334289,1.0,0.0,3.0,1.0,0.0
12313800,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8453716039657593,0.3580418229103088,0.3242558240890503,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.8878251910209656,0.4158889353275299,0.3956929743289947,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.8619760870933533,0.3805845081806183,0.267765611410141,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.8256038427352905,0.3317903280258178,0.3166124224662781,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7240487933158875,0.2205818444490432,1.004872441291809,286.1737365722656,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16961669921875,286.1751708984375,1.0,0.5300707817077637,1.0,1.0,0.0,1.0,-2.7724287509918213,2.7724225521087646,6.176123406476108e-06,2.139644384384156,0.6935179829597473,0.6935179829597473,0.0,135.50253295898438,112.0,18256.033203125,-0.0,1857.8157958984373,1.0,283.1499938964844,285.58465576171875,290.1017761230469,291.3493347167969,293.1499938964844,293.1499938964844,283.1499938964844,19116.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434115171432495,1.0,0.0,0.0,1.7881386280059814,1.7881462574005127,2.1335152666779322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.53662109375,0.0,218.667724609375,1895.4371337890625,0.0,1196.01953125,0.4700439572334289,1.0,0.0,3.0,1.0,0.0
12313860,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.8624855875968933,0.3579331040382385,0.3237740993499756,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.9074554443359376,0.416357159614563,0.395733118057251,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8804433941841125,0.3809801340103149,0.2677421271800995,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8421041369438171,0.3322794437408447,0.3166698217391968,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7383623123168945,0.2210551351308822,1.0050605535507202,286.2060546875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1716003417969,286.2074584960937,1.0,0.5234711766242981,1.0,1.0,0.0,1.0,-2.772165298461914,2.7721590995788574,6.175112957862439e-06,2.139516830444336,0.6858945488929749,0.6858945488929749,0.0,125.44499206542967,100.0,18120.33984375,-0.0,1809.8690185546875,1.0,283.1499938964844,285.6231689453125,290.09478759765625,291.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19025.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405283212661743,1.0,0.0,0.0,1.74730122089386,1.747308611869812,2.0371777509353706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.730712890625,0.0,206.79006958007807,1895.4371337890625,0.0,1176.7763671875,0.4613966047763824,1.0,0.0,3.0,1.0,0.0
