time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313920,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059631347656,0.8624855875968933,0.3579331040382385,0.3237740993499756,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.9074554443359376,0.416357159614563,0.395733118057251,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059936523437,0.8804433941841125,0.3809801340103149,0.2677421271800995,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059020996094,0.8421041369438171,0.3322794437408447,0.3166698217391968,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.7383623123168945,0.2210551351308822,1.0050605535507202,286.2060546875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1716003417969,286.2074584960937,1.0,0.5234711766242981,1.0,1.0,0.0,1.0,-2.772165298461914,2.7721590995788574,6.175112957862439e-06,2.139516830444336,0.6858945488929749,0.6858945488929749,0.0,125.44499206542967,100.0,18120.33984375,-0.0,1809.8690185546875,1.0,283.1499938964844,285.6231689453125,290.09478759765625,291.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,19025.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405283212661743,1.0,0.0,0.0,1.74730122089386,1.747308611869812,2.0371777509353706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.730712890625,0.0,206.79006958007807,1895.4371337890625,0.0,1176.7763671875,0.4613966047763824,1.0,0.0,3.0,1.0,0.0
12313980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8851537704467773,0.3578627109527588,0.3232959508895874,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.9351544380187988,0.4168450534343719,0.3957583308219909,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.9044208526611328,0.3814103603363037,0.2677184343338012,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8638315796852112,0.3327991068363189,0.3167232871055603,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7570744752883911,0.22156722843647,1.0052800178527832,286.2377624511719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1737365722656,286.2391662597656,1.0,0.5163207650184631,1.0,1.0,0.0,1.0,-2.7719204425811768,2.77191424369812,6.174181180540472e-06,2.13940167427063,0.6784651279449463,0.6784651279449463,0.0,114.60554504394533,88.0,17989.7890625,-0.0,1758.2645263671875,1.0,283.1499938964844,285.6607360839844,290.0887145996094,291.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18959.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376802325248718,1.0,0.0,0.0,1.708781599998474,1.7087888717651367,1.9483479718473973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.38671875,0.0,196.08758544921875,1895.4371337890625,0.0,1157.9656982421875,0.4533263742923736,1.0,0.0,3.0,1.0,0.0
12314040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2376708984375,0.8851537704467773,0.3578627109527588,0.3232959508895874,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.9351544380187988,0.4168450534343719,0.3957583308219909,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.9044208526611328,0.3814103603363037,0.2677184343338012,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8638315796852112,0.3327991068363189,0.3167232871055603,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7570744752883911,0.22156722843647,1.0052800178527832,286.2377624511719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1737365722656,286.2391662597656,1.0,0.5163207650184631,1.0,1.0,0.0,1.0,-2.7719204425811768,2.77191424369812,6.174181180540472e-06,2.13940167427063,0.6784651279449463,0.6784651279449463,0.0,114.60554504394533,88.0,17989.7890625,-0.0,1758.2645263671875,1.0,283.1499938964844,285.6607360839844,290.0887145996094,291.32000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18959.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376802325248718,1.0,0.0,0.0,1.708781599998474,1.7087888717651367,1.9483479718473973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.38671875,0.0,196.08758544921875,1895.4371337890625,0.0,1157.9656982421875,0.4533263742923736,1.0,0.0,3.0,1.0,0.0
12314100,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2534484863281,0.8990088701248169,0.3578437864780426,0.3230638206005096,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535705566406,0.9515560269355774,0.4170995652675628,0.3957724869251251,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.9200440645217896,0.3816409707069397,0.267711341381073,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.877307116985321,0.3330726623535156,0.3167548775672912,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.768724799156189,0.221837118268013,1.0054172277450562,286.2535705566406,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.17486572265625,286.25494384765625,1.0,0.5126084685325623,1.0,1.0,0.0,1.0,-2.771852731704712,2.771846532821656,6.173958354338538e-06,2.139385938644409,0.674831211566925,0.674831211566925,0.0,108.99744415283205,88.0,17926.361328125,-0.0,1731.657958984375,1.0,283.1499938964844,285.6793212890625,290.0860900878906,291.3134765625,293.1499938964844,293.1499938964844,283.1499938964844,18932.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362721920013428,1.0,0.0,0.0,1.6902461051940918,1.6902532577514648,1.906309137211793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.901611328125,0.0,191.0980834960937,1895.4371337890625,0.0,1148.7396240234375,0.4494688510894775,1.0,0.0,3.0,1.0,0.0
12314160,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26922607421875,0.9155997037887572,0.3578361272811889,0.3228383660316467,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.9687654972076416,0.4173623025417328,0.3957905769348144,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.269287109375,0.9386070370674132,0.3818826973438263,0.2677091956138611,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2691955566406,0.892906665802002,0.3333560824394226,0.3167920410633087,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.782288670539856,0.2221155911684036,1.005577564239502,286.26934814453125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.176025390625,286.270751953125,1.0,0.5088328719139099,1.0,1.0,0.0,1.0,-2.771837949752808,2.77183198928833,6.1739719967590645e-06,2.139411449432373,0.6712536215782166,0.6712536215782166,0.0,103.30538177490234,76.0,17864.083984375,-0.0,1704.7352294921875,1.0,283.1499938964844,285.6978454589844,290.0837097167969,291.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18906.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348761916160583,1.0,0.0,0.0,1.6721335649490356,1.6721405982971191,1.865672061285295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.53564453125,0.0,186.3174591064453,1895.4371337890625,0.0,1139.6407470703125,0.4457136690616607,1.0,0.0,3.0,1.0,0.0
12314220,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.9573184847831726,0.357849508523941,0.322428822517395,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30078125,0.9990000128746032,0.4179456830024719,0.3935665190219879,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.9781917333602904,0.3823953568935394,0.2677371501922607,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.9329131841659546,0.3339481651782989,0.3169063627719879,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.8145048022270203,0.2226909846067428,1.0060625076293943,286.3007507324219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1783447265625,286.3019104003906,1.0,0.5010263919830322,1.0,1.0,0.0,1.0,-2.769562005996704,2.7695558071136475,6.164640581118874e-06,2.138027667999268,0.6642726063728333,0.6642726063728333,0.0,92.15563201904295,94.0,17735.814453125,-0.0,1648.602783203125,1.0,283.1499938964844,285.7344055175781,290.0797424316406,291.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18860.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321229338645935,1.0,0.0,0.0,1.6370924711227417,1.6370993852615356,1.7882977942917933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.082763671875,0.0,177.32432556152344,1895.4371337890625,0.0,1121.83740234375,0.4384855628013611,1.0,0.0,3.0,1.0,0.0
12314280,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006591796875,0.9573184847831726,0.357849508523941,0.322428822517395,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30078125,0.9990000128746032,0.4179456830024719,0.3935665190219879,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3007202148437,0.9781917333602904,0.3823953568935394,0.2677371501922607,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.9329131841659546,0.3339481651782989,0.3169063627719879,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.8145048022270203,0.2226909846067428,1.0060625076293943,286.3007507324219,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1783447265625,286.3019104003906,1.0,0.5010263919830322,1.0,1.0,0.0,1.0,-2.769562005996704,2.7695558071136475,6.164640581118874e-06,2.138027667999268,0.6642726063728333,0.6642726063728333,0.0,92.15563201904295,94.0,17735.814453125,-0.0,1648.602783203125,1.0,283.1499938964844,285.7344055175781,290.0797424316406,291.2957763671875,293.1499938964844,293.1499938964844,283.1499938964844,18860.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321229338645935,1.0,0.0,0.0,1.6370924711227417,1.6370993852615356,1.7882977942917933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.082763671875,0.0,177.32432556152344,1895.4371337890625,0.0,1121.83740234375,0.4384855628013611,1.0,0.0,3.0,1.0,0.0
12314340,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.9579832553863524,0.3578492105007171,0.3224220871925354,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309326171875,0.9990000128746032,0.4193639159202575,0.3928590714931488,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.979159951210022,0.3829098343849182,0.2680858075618744,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.9342576861381532,0.3345453441143036,0.3174556195735931,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33026123046875,0.8156673312187195,0.2232605218887329,1.0085676908493042,286.3309326171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.18121337890625,286.33282470703125,1.0,0.5022379159927368,1.0,1.0,0.0,1.0,-2.7726521492004395,2.772646188735962,6.177492196002277e-06,2.1399900913238525,0.6574872136116028,0.6574872136116028,0.0,92.08504486083984,112.0,17623.7421875,-0.0,1652.9136962890625,1.0,283.1499938964844,285.77001953125,290.0761108398437,291.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18820.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292909979820251,1.0,0.0,0.0,1.6034001111984253,1.60340678691864,1.715446700245593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.612060546875,0.0,168.99229431152344,1895.4371337890625,0.0,1103.7244873046875,0.4315864741802215,1.0,0.0,3.0,1.0,0.0
12314400,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.9579832553863524,0.3578492105007171,0.3224220871925354,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309326171875,0.9990000128746032,0.4193639159202575,0.3928590714931488,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33087158203125,0.979159951210022,0.3829098343849182,0.2680858075618744,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.9342576861381532,0.3345453441143036,0.3174556195735931,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33026123046875,0.8156673312187195,0.2232605218887329,1.0085676908493042,286.3309326171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.18121337890625,286.33282470703125,1.0,0.5022379159927368,1.0,1.0,0.0,1.0,-2.7726521492004395,2.772646188735962,6.177492196002277e-06,2.1399900913238525,0.6574872136116028,0.6574872136116028,0.0,92.08504486083984,112.0,17623.7421875,-0.0,1652.9136962890625,1.0,283.1499938964844,285.77001953125,290.0761108398437,291.2841186523437,293.1499938964844,293.1499938964844,283.1499938964844,18820.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292909979820251,1.0,0.0,0.0,1.6034001111984253,1.60340678691864,1.715446700245593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.612060546875,0.0,168.99229431152344,1895.4371337890625,0.0,1103.7244873046875,0.4315864741802215,1.0,0.0,3.0,1.0,0.0
12314460,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.9322402477264404,0.3578693866729736,0.3226864337921142,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.9843586683273317,0.419639378786087,0.3978331983089447,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9563779234886168,0.3834560811519623,0.2686545252799988,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.9091259241104126,0.335164338350296,0.318297803401947,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37176513671875,0.7968024611473083,0.2238156348466873,1.0123348236083984,286.3724060058594,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1824951171875,286.3741149902344,1.0,0.5088641047477722,1.0,1.0,0.0,1.0,-2.7853217124938965,2.78531551361084,6.234691227291478e-06,2.150052309036255,0.6512088179588318,0.6512088179588318,0.0,99.10834503173828,130.0,17564.439453125,-0.0,1704.97216796875,1.0,283.1499938964844,285.8142395019531,290.0758972167969,291.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267955303192139,1.0,0.0,0.0,1.5717823505401611,1.571789026260376,1.648459431180527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.11669921875,0.0,161.3900146484375,1895.4371337890625,0.0,1087.9326171875,0.4251154065132141,1.0,0.0,3.0,1.0,0.0
12314520,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.9322402477264404,0.3578693866729736,0.3226864337921142,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.9843586683273317,0.419639378786087,0.3978331983089447,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9563779234886168,0.3834560811519623,0.2686545252799988,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.9091259241104126,0.335164338350296,0.318297803401947,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37176513671875,0.7968024611473083,0.2238156348466873,1.0123348236083984,286.3724060058594,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.1824951171875,286.3741149902344,1.0,0.5088641047477722,1.0,1.0,0.0,1.0,-2.7853217124938965,2.78531551361084,6.234691227291478e-06,2.150052309036255,0.6512088179588318,0.6512088179588318,0.0,99.10834503173828,130.0,17564.439453125,-0.0,1704.97216796875,1.0,283.1499938964844,285.8142395019531,290.0758972167969,291.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18767.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267955303192139,1.0,0.0,0.0,1.5717823505401611,1.571789026260376,1.648459431180527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.11669921875,0.0,161.3900146484375,1895.4371337890625,0.0,1087.9326171875,0.4251154065132141,1.0,0.0,3.0,1.0,0.0
12314580,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.394287109375,0.9092615842819214,0.3578519821166992,0.3229303359985351,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944091796875,0.9646732807159424,0.4198023676872253,0.3982160985469818,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9336402416229248,0.3837643265724182,0.2690678834915161,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39422607421875,0.8891828060150146,0.3355142176151275,0.3188972473144531,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.393798828125,0.779750406742096,0.2241078168153762,1.0149515867233276,286.3944091796875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1828308105469,286.39605712890625,1.0,0.5141881704330444,1.0,1.0,0.0,1.0,-2.7902841567993164,2.79027795791626,6.256944743654458e-06,2.153891086578369,0.6475839018821716,0.6475839018821716,0.0,106.00851440429688,130.0,17518.08203125,-0.0,1745.3580322265625,1.0,283.1499938964844,285.8382568359375,290.0766906738281,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18738.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255961656570435,1.0,0.0,0.0,1.5536988973617554,1.5537054538726809,1.6107462386116825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.33935546875,0.0,157.15711975097656,1895.4371337890625,0.0,1080.3997802734375,0.4214320182800293,1.0,0.0,3.0,1.0,0.0
12314640,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.895369291305542,0.3578319251537323,0.323106586933136,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091186523437,0.9498156309127808,0.4199442267417907,0.3985344767570495,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.917985200881958,0.3839651644229889,0.2693570256233215,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.408935546875,0.8761516213417053,0.3357422351837158,0.3193148374557495,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40850830078125,0.7685360908508301,0.2242894172668457,1.0167462825775146,286.4091186523437,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1829833984375,286.4107666015625,1.0,0.5181428790092468,1.0,1.0,0.0,1.0,-2.793884754180908,2.793878555297852,6.273191047512228e-06,2.1567111015319824,0.6452386379241943,0.6452386379241943,0.0,111.23072052001952,148.0,17489.3125,-0.0,1775.7086181640625,1.0,283.1499938964844,285.85418701171875,290.0771789550781,291.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,18718.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248695254325867,1.0,0.0,0.0,1.5420150756835938,1.5420215129852295,1.5866116598317609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.21875,0.0,154.46380615234375,1895.4371337890625,0.0,1075.85400390625,0.4190575778484344,1.0,0.0,3.0,1.0,0.0
12314700,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.8789234161376953,0.3577998280525207,0.3233402073383331,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4274597167969,0.9305413365364076,0.4201465249061584,0.3989841043949127,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.9002600908279419,0.3842128217220306,0.2697315514087677,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272766113281,0.8606864809989929,0.3360225558280945,0.319853663444519,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268493652344,0.7552831172943115,0.2245022803544998,1.0190283060073853,286.4274597167969,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1830444335937,286.4290771484375,1.0,0.523432195186615,1.0,1.0,0.0,1.0,-2.798545837402344,2.798539638519287,6.294254944805289e-06,2.1603620052337646,0.6423885226249695,0.6423885226249695,0.0,118.32491302490234,148.0,17454.94140625,-0.0,1816.7060546875,1.0,283.1499938964844,285.8739624023437,290.0777893066406,291.274658203125,293.1499938964844,293.1499938964844,283.1499938964844,18694.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240202188491821,1.0,0.0,0.0,1.5278406143188477,1.5278470516204834,1.5575770362374897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.886474609375,0.0,151.23948669433594,1895.4371337890625,0.0,1070.5582275390625,0.4161823987960815,1.0,0.0,3.0,1.0,0.0
12314760,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.8636772036552429,0.357762336730957,0.3235863149166107,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.9122072458267212,0.4203676581382751,0.3994752168655395,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455871582031,0.8845313191413879,0.3844585120677948,0.27011838555336,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.8465278148651123,0.3362995386123657,0.3204078078269958,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450378417969,0.743179976940155,0.2247008234262466,1.0213346481323242,286.4456481933594,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1830139160156,286.447265625,1.0,0.5290083289146423,1.0,1.0,0.0,1.0,-2.803334474563598,2.803328275680542,6.315932296274696e-06,2.164113044738769,0.6396295428276062,0.6396295428276062,0.0,125.9164581298828,166.0,17422.150390625,-0.0,1860.4146728515625,1.0,283.1499938964844,285.8934936523437,290.078369140625,291.2733154296875,293.1499938964844,293.1499938964844,283.1499938964844,18670.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232168674468994,1.0,0.0,0.0,1.5141481161117554,1.5141544342041016,1.5297840150196865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.63427734375,0.0,148.16943359375,1895.4371337890625,0.0,1065.566162109375,0.4134108126163482,1.0,0.0,3.0,1.0,0.0
12314820,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.8374797105789185,0.357682317495346,0.3241091072559356,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.8826599717140198,0.4208408296108246,0.4005351960659027,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.8570215106010437,0.3849490582942962,0.2709204256534576,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.822078287601471,0.3368531167507171,0.321553111076355,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.7221444845199585,0.2250618040561676,1.0259698629379272,286.4814453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.18267822265625,286.4830322265625,1.0,0.54069584608078,1.0,1.0,0.0,1.0,-2.813148021697998,2.8131415843963623,6.360473889799323e-06,2.1718006134033203,0.6343750953674316,0.6343750953674316,0.0,142.14279174804688,169.0,17360.611328125,-0.0,1953.6544189453125,1.0,283.1499938964844,285.9317321777344,290.0798645019531,291.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18621.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216880679130554,1.0,0.0,0.0,1.4881548881530762,1.4881610870361328,1.477711606412413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.389892578125,0.0,142.46084594726562,1895.4371337890625,0.0,1056.113037109375,0.4081656038761139,1.0,0.0,3.0,1.0,0.0
12314880,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.8374797105789185,0.357682317495346,0.3241091072559356,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.8826599717140198,0.4208408296108246,0.4005351960659027,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814147949219,0.8570215106010437,0.3849490582942962,0.2709204256534576,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.822078287601471,0.3368531167507171,0.321553111076355,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.7221444845199585,0.2250618040561676,1.0259698629379272,286.4814453125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.18267822265625,286.4830322265625,1.0,0.54069584608078,1.0,1.0,0.0,1.0,-2.813148021697998,2.8131415843963623,6.360473889799323e-06,2.1718006134033203,0.6343750953674316,0.6343750953674316,0.0,142.14279174804688,169.0,17360.611328125,-0.0,1953.6544189453125,1.0,283.1499938964844,285.9317321777344,290.0798645019531,291.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,18621.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216880679130554,1.0,0.0,0.0,1.4881548881530762,1.4881610870361328,1.477711606412413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.389892578125,0.0,142.46084594726562,1895.4371337890625,0.0,1056.113037109375,0.4081656038761139,1.0,0.0,3.0,1.0,0.0
12314940,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.8232141137123108,0.3576269745826721,0.3244494199752807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.866696298122406,0.4213420152664184,0.4014192223548889,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149230957031,0.842308759689331,0.3854547441005707,0.2715774774551391,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.8081706762313843,0.3374312222003937,0.3225084543228149,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.7098481059074402,0.2253939807415008,1.0294718742370603,286.51495361328125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18218994140625,286.5163879394531,1.0,0.5482353568077087,1.0,1.0,0.0,1.0,-2.8207695484161377,2.820763111114502,6.3953016251616646e-06,2.177829027175904,0.6294415593147278,0.6294415593147278,0.0,153.12225341796875,157.0,17295.12890625,-0.0,2018.7027587890625,1.0,283.1499938964844,285.96759033203125,290.0819091796875,291.2694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18576.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202061176300049,1.0,0.0,0.0,1.4639455080032349,1.463951587677002,1.430023672810421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.224853515625,0.0,137.28675842285156,1895.4371337890625,0.0,1047.0079345703125,0.4033029973506927,1.0,0.0,3.0,1.0,0.0
12315000,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.8232141137123108,0.3576269745826721,0.3244494199752807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.866696298122406,0.4213420152664184,0.4014192223548889,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149230957031,0.842308759689331,0.3854547441005707,0.2715774774551391,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.8081706762313843,0.3374312222003937,0.3225084543228149,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5144348144531,0.7098481059074402,0.2253939807415008,1.0294718742370603,286.51495361328125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18218994140625,286.5163879394531,1.0,0.5482353568077087,1.0,1.0,0.0,1.0,-2.8207695484161377,2.820763111114502,6.3953016251616646e-06,2.177829027175904,0.6294415593147278,0.6294415593147278,0.0,153.12225341796875,157.0,17295.12890625,-0.0,2018.7027587890625,1.0,283.1499938964844,285.96759033203125,290.0819091796875,291.2694702148437,293.1499938964844,293.1499938964844,283.1499938964844,18576.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202061176300049,1.0,0.0,0.0,1.4639455080032349,1.463951587677002,1.430023672810421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.224853515625,0.0,137.28675842285156,1895.4371337890625,0.0,1047.0079345703125,0.4033029973506927,1.0,0.0,3.0,1.0,0.0
12315060,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.8217123746871948,0.3576540648937225,0.3244961202144623,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.865359902381897,0.4218926727771759,0.4019694030284881,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.841117799282074,0.3860188722610473,0.2719912230968475,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5446472167969,0.8070822954177856,0.3380826711654663,0.3231478035449981,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.7087958455085754,0.2257479429244995,1.0312373638153076,286.5447692871094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1820678710937,286.5459899902344,1.0,0.5491366982460022,1.0,1.0,0.0,1.0,-2.824878454208374,2.8248720169067383,6.414257768483367e-06,2.181143045425415,0.6247789859771729,0.6247789859771729,0.0,154.49563598632812,145.0,17220.111328125,-0.0,2032.015380859375,1.0,283.1499938964844,285.9999694824219,290.0844116210937,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18534.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186622977256775,1.0,0.0,0.0,1.441350340843201,1.4413564205169678,1.3862211289961126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.7900390625,0.0,132.5867462158203,1895.4371337890625,0.0,1037.58447265625,0.3987913727760315,1.0,0.0,3.0,1.0,0.0
12315120,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.8217123746871948,0.3576540648937225,0.3244961202144623,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.865359902381897,0.4218926727771759,0.4019694030284881,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.841117799282074,0.3860188722610473,0.2719912230968475,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5446472167969,0.8070822954177856,0.3380826711654663,0.3231478035449981,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.7087958455085754,0.2257479429244995,1.0312373638153076,286.5447692871094,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1820678710937,286.5459899902344,1.0,0.5491366982460022,1.0,1.0,0.0,1.0,-2.824878454208374,2.8248720169067383,6.414257768483367e-06,2.181143045425415,0.6247789859771729,0.6247789859771729,0.0,154.49563598632812,145.0,17220.111328125,-0.0,2032.015380859375,1.0,283.1499938964844,285.9999694824219,290.0844116210937,291.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18534.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186622977256775,1.0,0.0,0.0,1.441350340843201,1.4413564205169678,1.3862211289961126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.7900390625,0.0,132.5867462158203,1895.4371337890625,0.0,1037.58447265625,0.3987913727760315,1.0,0.0,3.0,1.0,0.0
12315180,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717163085937,0.8274863362312317,0.3577895760536194,0.3244233727455139,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.872258186340332,0.4225203394889831,0.4023610055446625,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.8475207090377808,0.3866733312606811,0.272297203540802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.813551664352417,0.3388353288173675,0.323652982711792,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.7144718766212463,0.2261639237403869,1.03217613697052,286.5718078613281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826477050781,286.5729675292969,1.0,0.5465043783187866,1.0,1.0,0.0,1.0,-2.82736611366272,2.827359676361084,6.425780611607479e-06,2.183164119720459,0.6203598380088806,0.6203598380088806,0.0,150.0744171142578,133.0,17142.169921875,-0.0,2014.76904296875,1.0,283.1499938964844,286.0296630859375,290.08740234375,291.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18498.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169531941413879,1.0,0.0,0.0,1.420189619064331,1.4201955795288086,1.3458171110869446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.285888671875,0.0,128.29782104492188,1895.4371337890625,0.0,1027.22607421875,0.3945923149585724,1.0,0.0,3.0,1.0,0.0
12315240,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717163085937,0.8274863362312317,0.3577895760536194,0.3244233727455139,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.872258186340332,0.4225203394889831,0.4023610055446625,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.57177734375,0.8475207090377808,0.3866733312606811,0.272297203540802,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.813551664352417,0.3388353288173675,0.323652982711792,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5713806152344,0.7144718766212463,0.2261639237403869,1.03217613697052,286.5718078613281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826477050781,286.5729675292969,1.0,0.5465043783187866,1.0,1.0,0.0,1.0,-2.82736611366272,2.827359676361084,6.425780611607479e-06,2.183164119720459,0.6203598380088806,0.6203598380088806,0.0,150.0744171142578,133.0,17142.169921875,-0.0,2014.76904296875,1.0,283.1499938964844,286.0296630859375,290.08740234375,291.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18498.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169531941413879,1.0,0.0,0.0,1.420189619064331,1.4201955795288086,1.3458171110869446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.285888671875,0.0,128.29782104492188,1895.4371337890625,0.0,1027.22607421875,0.3945923149585724,1.0,0.0,3.0,1.0,0.0
12315300,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8322914242744446,0.357893705368042,0.3243713080883026,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5846862792969,0.8779466152191162,0.4228646755218506,0.4025331139564514,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58465576171875,0.8528075814247131,0.3870348036289215,0.2724356055259704,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845642089844,0.8186157941818237,0.339247852563858,0.3238882720470428,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.7188875675201416,0.2263965159654617,1.0325084924697876,286.5846862792969,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1831970214844,286.5858154296875,1.0,0.5443452000617981,1.0,1.0,0.0,1.0,-2.8283591270446777,2.828352689743042,6.430396751966328e-06,2.183977127075196,0.6182400584220886,0.6182400584220886,0.0,146.52947998046875,133.0,17103.6015625,-0.0,1999.2911376953125,1.0,283.1499938964844,286.0438232421875,290.0892944335937,291.26593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18480.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160363554954529,1.0,0.0,0.0,1.4101179838180542,1.4101239442825315,1.3267965925933822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.1396484375,0.0,126.2936019897461,1895.4371337890625,0.0,1021.7017211914062,0.392602264881134,1.0,0.0,3.0,1.0,0.0
12315360,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8382100462913513,0.358019083738327,0.3243168890476227,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8849322199821472,0.4232285022735595,0.4027003943920135,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8593349456787109,0.3874177038669586,0.2725719511508941,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.8246669173240662,0.3396824598312378,0.3241215646266937,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.7241206765174866,0.2266442030668258,1.0327993631362915,286.59722900390625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1838684082031,286.59832763671875,1.0,0.5418083667755127,1.0,1.0,0.0,1.0,-2.8292887210845947,2.829282283782959,6.43472276351531e-06,2.184739589691162,0.6161780953407288,0.6161780953407288,0.0,142.3864288330078,121.0,17065.669921875,-0.0,1980.813720703125,1.0,283.1499938964844,286.0576171875,290.09149169921875,291.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18464.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150908470153809,1.0,0.0,0.0,1.4003674983978271,1.400373458862305,1.308511343722785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.1025390625,0.0,124.37565612792967,1895.4371337890625,0.0,1016.0279541015624,0.3906808197498321,1.0,0.0,3.0,1.0,0.0
12315420,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62139892578125,0.8534182906150818,0.3583254814147949,0.3242143392562866,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214904785156,0.902571976184845,0.4240105450153351,0.4030390381813049,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214599609375,0.8760641813278198,0.3882422745227813,0.2728509604930877,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62139892578125,0.839753270149231,0.3406111001968384,0.3245978355407715,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.7370248436927795,0.2271787971258163,1.033337116241455,286.6214904785156,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1855773925781,286.6225280761719,1.0,0.5359585285186768,1.0,1.0,0.0,1.0,-2.8311266899108887,2.831120252609253,6.443278380174888e-06,2.186246395111084,0.6122204065322876,0.6122204065322876,0.0,132.87789916992188,109.0,16992.21875,-0.0,1937.8863525390625,1.0,283.1499938964844,286.0842590332031,290.096923828125,291.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18433.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131603717803955,1.0,0.0,0.0,1.38177490234375,1.381780743598938,1.273996019790502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.401123046875,0.0,120.77843475341795,1895.4371337890625,0.0,1004.5191650390624,0.3870308697223663,1.0,0.0,3.0,1.0,0.0
12315480,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62139892578125,0.8534182906150818,0.3583254814147949,0.3242143392562866,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214904785156,0.902571976184845,0.4240105450153351,0.4030390381813049,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6214599609375,0.8760641813278198,0.3882422745227813,0.2728509604930877,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62139892578125,0.839753270149231,0.3406111001968384,0.3245978355407715,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62109375,0.7370248436927795,0.2271787971258163,1.033337116241455,286.6214904785156,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1855773925781,286.6225280761719,1.0,0.5359585285186768,1.0,1.0,0.0,1.0,-2.8311266899108887,2.831120252609253,6.443278380174888e-06,2.186246395111084,0.6122204065322876,0.6122204065322876,0.0,132.87789916992188,109.0,16992.21875,-0.0,1937.8863525390625,1.0,283.1499938964844,286.0842590332031,290.096923828125,291.2666931152344,293.1499938964844,293.1499938964844,283.1499938964844,18433.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131603717803955,1.0,0.0,0.0,1.38177490234375,1.381780743598938,1.273996019790502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.401123046875,0.0,120.77843475341795,1895.4371337890625,0.0,1004.5191650390624,0.3870308697223663,1.0,0.0,3.0,1.0,0.0
12315540,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.8738290071487427,0.3586962819099426,0.3241324424743652,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.927430272102356,0.4248599112033844,0.4034007489681244,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6447448730469,0.898094117641449,0.3891386687755584,0.2731504738330841,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.8597428202629089,0.3416117429733276,0.3251022696495056,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.7540270686149597,0.2277573496103286,1.0338852405548096,286.644775390625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1875915527344,286.645751953125,1.0,0.5294302105903625,1.0,1.0,0.0,1.0,-2.833087921142578,2.8330814838409424,6.452399247791618e-06,2.187847375869751,0.6084774136543274,0.6084774136543274,0.0,122.31346893310548,97.0,16922.42578125,-0.0,1889.9971923828125,1.0,283.1499938964844,286.1097106933594,290.1037292480469,291.2691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18404.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112415790557861,1.0,0.0,0.0,1.364341139793396,1.3643468618392944,1.2420508710420108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.215576171875,0.0,117.47612762451172,1895.4371337890625,0.0,993.1801147460938,0.383625328540802,1.0,0.0,3.0,1.0,0.0
12315600,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.8738290071487427,0.3586962819099426,0.3241324424743652,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.927430272102356,0.4248599112033844,0.4034007489681244,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6447448730469,0.898094117641449,0.3891386687755584,0.2731504738330841,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.8597428202629089,0.3416117429733276,0.3251022696495056,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443786621094,0.7540270686149597,0.2277573496103286,1.0338852405548096,286.644775390625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1875915527344,286.645751953125,1.0,0.5294302105903625,1.0,1.0,0.0,1.0,-2.833087921142578,2.8330814838409424,6.452399247791618e-06,2.187847375869751,0.6084774136543274,0.6084774136543274,0.0,122.31346893310548,97.0,16922.42578125,-0.0,1889.9971923828125,1.0,283.1499938964844,286.1097106933594,290.1037292480469,291.2691650390625,293.1499938964844,293.1499938964844,283.1499938964844,18404.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112415790557861,1.0,0.0,0.0,1.364341139793396,1.3643468618392944,1.2420508710420108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.215576171875,0.0,117.47612762451172,1895.4371337890625,0.0,993.1801147460938,0.383625328540802,1.0,0.0,3.0,1.0,0.0
12315660,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.9191232323646544,0.3633041083812713,0.3268401622772217,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.9765493869781494,0.4301551878452301,0.4068154990673065,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9482486844062804,0.3944080173969269,0.2756779193878174,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852111816406,0.9036041498184204,0.3471417725086212,0.3287186026573181,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7932949662208557,0.2330951541662216,1.049846053123474,286.6854248046875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.234375,286.6877746582031,1.0,0.524364173412323,1.0,1.0,0.0,1.0,-2.866976737976074,2.86697006225586,6.607095656363526e-06,2.213753223419189,0.6052502989768982,0.6052502989768982,0.0,107.1436767578125,85.0,16967.73046875,-0.0,1870.2252197265625,1.0,283.1499938964844,286.1481628417969,290.1128845214844,291.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18364.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095614433288574,1.0,0.0,0.0,1.3485138416290283,1.3485194444656372,1.2134006510677864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.480224609375,0.0,114.49703216552734,1895.4371337890625,0.0,983.3345336914062,0.3805112838745117,1.0,0.0,3.0,1.0,0.0
12315720,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.9191232323646544,0.3633041083812713,0.3268401622772217,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854553222656,0.9765493869781494,0.4301551878452301,0.4068154990673065,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9482486844062804,0.3944080173969269,0.2756779193878174,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852111816406,0.9036041498184204,0.3471417725086212,0.3287186026573181,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7932949662208557,0.2330951541662216,1.049846053123474,286.6854248046875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.234375,286.6877746582031,1.0,0.524364173412323,1.0,1.0,0.0,1.0,-2.866976737976074,2.86697006225586,6.607095656363526e-06,2.213753223419189,0.6052502989768982,0.6052502989768982,0.0,107.1436767578125,85.0,16967.73046875,-0.0,1870.2252197265625,1.0,283.1499938964844,286.1481628417969,290.1128845214844,291.27667236328125,293.1499938964844,293.1499938964844,283.1499938964844,18364.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095614433288574,1.0,0.0,0.0,1.3485138416290283,1.3485194444656372,1.2134006510677864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.480224609375,0.0,114.49703216552734,1895.4371337890625,0.0,983.3345336914062,0.3805112838745117,1.0,0.0,3.0,1.0,0.0
