time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315780,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71636962890625,0.9547996520996094,0.3652812242507934,0.3285181522369385,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.9990000128746032,0.4328137934207916,0.4040401577949524,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164306640625,0.9808687567710876,0.3969049155712127,0.277336448431015,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.9394240975379944,0.3498912751674652,0.3311948776245117,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159118652344,0.821604311466217,0.2358118295669555,1.0614333152770996,286.71649169921875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2543029785156,286.7177429199219,1.0,0.521253228187561,1.0,1.0,0.0,1.0,-2.8846030235290527,2.884596347808838,6.690260306640994e-06,2.228109121322632,0.6034038662910461,0.6034038662910461,0.0,98.74256134033205,85.0,16992.892578125,-0.0,1857.1376953125,1.0,283.1499938964844,286.17694091796875,290.12255859375,291.28826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18328.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091510653495789,1.0,0.0,0.0,1.3392082452774048,1.3392138481140137,1.196711991724442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.9501953125,0.0,112.7401351928711,1895.4371337890625,0.0,980.9412231445312,0.3786499798297882,1.0,0.0,3.0,1.0,0.0
12315840,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.964079976081848,0.3659946918487549,0.3291715681552887,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.9990000128746032,0.4344730377197265,0.3938115537166595,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.9886927604675292,0.3978635966777801,0.2780143618583679,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.9496530890464784,0.3509702086448669,0.3322261273860931,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8293533325195312,0.2368713319301605,1.0662622451782229,286.7220458984375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2613525390625,286.722412109375,1.0,0.5192171335220337,1.0,1.0,0.0,1.0,-2.8809585571289062,2.8809518814086914,6.673475581919774e-06,2.2253432273864746,0.6024720072746277,0.6024720072746277,0.0,96.42376708984376,103.0,16960.37109375,-0.0,1839.923583984375,1.0,283.1499938964844,286.183837890625,290.127197265625,291.2933349609375,293.1499938964844,293.1499938964844,283.1499938964844,18318.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091545820236206,1.0,0.0,0.0,1.3349863290786743,1.3349919319152832,1.1891785334228189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.53515625,0.0,111.96349334716795,1895.4371337890625,0.0,980.9619750976562,0.3778187036514282,1.0,0.0,3.0,1.0,0.0
12315900,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.9692962765693665,0.3669597208499908,0.3300780355930328,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.9990000128746032,0.4376749694347381,0.3885577023029327,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73065185546875,0.9931104779243468,0.3992097675800323,0.2789844870567322,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9558578133583068,0.35250324010849,0.3337177038192749,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73028564453125,0.8345102071762085,0.23836050927639,1.073200225830078,286.730712890625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.27130126953125,286.7319641113281,1.0,0.5201075673103333,1.0,1.0,0.0,1.0,-2.886996030807495,2.8869893550872803,6.70065674057696e-06,2.229642152786255,0.6010295748710632,0.6010295748710632,0.0,95.5374526977539,103.0,16943.931640625,-0.0,1845.2027587890625,1.0,283.1499938964844,286.1932373046875,290.1328430175781,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18307.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091594099998474,1.0,0.0,0.0,1.3283624649047852,1.328368067741394,1.1774069719194813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.62548828125,0.0,110.7710418701172,1895.4371337890625,0.0,980.9898071289062,0.3765413761138916,1.0,0.0,3.0,1.0,0.0
12315960,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.9686629176139832,0.3678146004676819,0.3309010863304138,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.9990000128746032,0.4406476020812988,0.3903040289878845,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.9927889704704284,0.4004356861114502,0.2798853814601898,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.9557470679283142,0.3539030849933624,0.3351090848445892,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74639892578125,0.8348787426948547,0.2396815866231918,1.0795495510101318,286.7469787597656,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2797241210937,286.7486572265625,1.0,0.5227365493774414,1.0,1.0,0.0,1.0,-2.900459289550781,2.900452375411988,6.763168130419217e-06,2.2399821281433105,0.5997474193572998,0.5997474193572998,0.0,96.4144287109375,123.0,16958.037109375,-0.0,1871.1138916015625,1.0,283.1499938964844,286.20849609375,290.137451171875,291.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18292.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090887188911438,1.0,0.0,0.0,1.3221817016601562,1.3221871852874756,1.16647562720118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.067626953125,0.0,109.649658203125,1895.4371337890625,0.0,980.5781860351562,0.3753344714641571,1.0,0.0,3.0,1.0,0.0
12316020,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.9539846777915956,0.3693994283676147,0.3324978351593017,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.9990000128746032,0.4441815614700317,0.4099041223526001,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.9811409711837769,0.4027324020862579,0.2816266715526581,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.9413039684295654,0.3564940094947815,0.3377639055252075,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.8249853253364563,0.2419964224100113,1.0911273956298828,286.7919616699219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2889709472656,286.7943115234375,1.0,0.533022940158844,1.0,1.0,0.0,1.0,-2.945115566253662,2.945108652114868,6.972913070057984e-06,2.274420022964477,0.5976561307907104,0.5976561307907104,0.0,102.33480072021484,143.0,17052.85546875,-0.0,1973.771728515625,1.0,283.1499938964844,286.2486572265625,290.14849853515625,291.3168334960937,293.1499938964844,293.1499938964844,283.1499938964844,18248.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609157919883728,1.0,0.0,0.0,1.3114129304885864,1.3114184141159058,1.147551955682502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.505859375,0.0,107.67391967773438,1895.4371337890625,0.0,980.981201171875,0.3731901943683624,1.0,0.0,3.0,1.0,0.0
12316080,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.9539846777915956,0.3693994283676147,0.3324978351593017,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.9990000128746032,0.4441815614700317,0.4099041223526001,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.9811409711837769,0.4027324020862579,0.2816266715526581,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.791748046875,0.9413039684295654,0.3564940094947815,0.3377639055252075,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.8249853253364563,0.2419964224100113,1.0911273956298828,286.7919616699219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2889709472656,286.7943115234375,1.0,0.533022940158844,1.0,1.0,0.0,1.0,-2.945115566253662,2.945108652114868,6.972913070057984e-06,2.274420022964477,0.5976561307907104,0.5976561307907104,0.0,102.33480072021484,143.0,17052.85546875,-0.0,1973.771728515625,1.0,283.1499938964844,286.2486572265625,290.14849853515625,291.3168334960937,293.1499938964844,293.1499938964844,283.1499938964844,18248.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609157919883728,1.0,0.0,0.0,1.3114129304885864,1.3114184141159058,1.147551955682502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.505859375,0.0,107.67391967773438,1895.4371337890625,0.0,980.981201171875,0.3731901943683624,1.0,0.0,3.0,1.0,0.0
12316140,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.9129111766815186,0.3708483874797821,0.3342934846878052,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.9750313758850098,0.4444276392459869,0.4214296340942383,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9438868761062622,0.4048877656459808,0.2835102379322052,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9020568132400512,0.3588781654834747,0.3405445516109466,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.7956717610359192,0.2439556568861007,1.1026055812835691,286.8345031738281,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2880554199219,286.83575439453125,1.0,0.5465832948684692,1.0,1.0,0.0,1.0,-2.9812896251678467,2.9812824726104736,7.146134066715604e-06,2.302734136581421,0.596050500869751,0.596050500869751,0.0,116.03898620605467,163.0,17129.701171875,-0.0,2103.837646484375,1.0,283.1499938964844,286.2868957519531,290.1633605957031,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18202.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101729869842529,1.0,0.0,0.0,1.3028886318206787,1.302894115447998,1.1326820725798825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.6591796875,0.0,106.09506225585938,1895.4371337890625,0.0,986.9090576171876,0.3714553713798523,1.0,0.0,3.0,1.0,0.0
12316200,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.9129111766815186,0.3708483874797821,0.3342934846878052,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345031738281,0.9750313758850098,0.4444276392459869,0.4214296340942383,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344421386719,0.9438868761062622,0.4048877656459808,0.2835102379322052,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9020568132400512,0.3588781654834747,0.3405445516109466,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.7956717610359192,0.2439556568861007,1.1026055812835691,286.8345031738281,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2880554199219,286.83575439453125,1.0,0.5465832948684692,1.0,1.0,0.0,1.0,-2.9812896251678467,2.9812824726104736,7.146134066715604e-06,2.302734136581421,0.596050500869751,0.596050500869751,0.0,116.03898620605467,163.0,17129.701171875,-0.0,2103.837646484375,1.0,283.1499938964844,286.2868957519531,290.1633605957031,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18202.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101729869842529,1.0,0.0,0.0,1.3028886318206787,1.302894115447998,1.1326820725798825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.6591796875,0.0,106.09506225585938,1895.4371337890625,0.0,986.9090576171876,0.3714553713798523,1.0,0.0,3.0,1.0,0.0
12316260,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.8735371232032776,0.37205371260643,0.3360641598701477,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.9309173226356506,0.4452883005142212,0.4227173030376434,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.9001684784889221,0.4068351089954376,0.2853953540325165,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.8646844029426575,0.361032485961914,0.3432976007461548,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.7632272839546204,0.2455848604440689,1.113452672958374,286.8607788085937,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.286376953125,286.86187744140625,1.0,0.560628354549408,1.0,1.0,0.0,1.0,-3.0028584003448486,3.0028510093688965,7.250834642036352e-06,2.319790363311768,0.5945292711257935,0.5945292711257935,0.0,134.25880432128906,183.0,17157.69140625,-0.0,2235.138427734375,1.0,283.1499938964844,286.3109436035156,290.1756591796875,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18174.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115294694900513,1.0,0.0,0.0,1.2953855991363523,1.295391082763672,1.1196739535535016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.258056640625,0.0,104.75264739990234,1895.4371337890625,0.0,994.875,0.3699700534343719,1.0,0.0,3.0,1.0,0.0
12316320,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606872558594,0.8735371232032776,0.37205371260643,0.3360641598701477,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.9309173226356506,0.4452883005142212,0.4227173030376434,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.9001684784889221,0.4068351089954376,0.2853953540325165,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.8646844029426575,0.361032485961914,0.3432976007461548,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.7632272839546204,0.2455848604440689,1.113452672958374,286.8607788085937,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.286376953125,286.86187744140625,1.0,0.560628354549408,1.0,1.0,0.0,1.0,-3.0028584003448486,3.0028510093688965,7.250834642036352e-06,2.319790363311768,0.5945292711257935,0.5945292711257935,0.0,134.25880432128906,183.0,17157.69140625,-0.0,2235.138427734375,1.0,283.1499938964844,286.3109436035156,290.1756591796875,291.35333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18174.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115294694900513,1.0,0.0,0.0,1.2953855991363523,1.295391082763672,1.1196739535535016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.258056640625,0.0,104.75264739990234,1895.4371337890625,0.0,994.875,0.3699700534343719,1.0,0.0,3.0,1.0,0.0
12316380,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8438885807991028,0.3731265962123871,0.3377335667610168,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.8952750563621521,0.4466623067855835,0.4246372282505035,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8688631653785706,0.4086757600307464,0.287221759557724,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8365675806999207,0.3630601167678833,0.3459533751010895,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.7388056516647339,0.2469994276762008,1.1234303712844849,286.8847961425781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2840270996094,286.8858337402344,1.0,0.5750461220741272,1.0,1.0,0.0,1.0,-3.0245566368103027,3.0245492458343506,7.35638104742975e-06,2.336714744567871,0.5931918025016785,0.5931918025016785,0.0,153.51739501953125,186.0,17187.375,-0.0,2373.357421875,1.0,283.1499938964844,286.3327941894531,290.1856384277344,291.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,18150.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612480640411377,1.0,0.0,0.0,1.288868069648743,1.288873553276062,1.1084354412105313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.244873046875,0.0,103.59982299804688,1895.4371337890625,0.0,1000.4909057617188,0.3686861991882324,1.0,0.0,3.0,1.0,0.0
12316440,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8438885807991028,0.3731265962123871,0.3377335667610168,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.8952750563621521,0.4466623067855835,0.4246372282505035,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.884765625,0.8688631653785706,0.4086757600307464,0.287221759557724,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8365675806999207,0.3630601167678833,0.3459533751010895,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88446044921875,0.7388056516647339,0.2469994276762008,1.1234303712844849,286.8847961425781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2840270996094,286.8858337402344,1.0,0.5750461220741272,1.0,1.0,0.0,1.0,-3.0245566368103027,3.0245492458343506,7.35638104742975e-06,2.336714744567871,0.5931918025016785,0.5931918025016785,0.0,153.51739501953125,186.0,17187.375,-0.0,2373.357421875,1.0,283.1499938964844,286.3327941894531,290.1856384277344,291.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,18150.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612480640411377,1.0,0.0,0.0,1.288868069648743,1.288873553276062,1.1084354412105313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.244873046875,0.0,103.59982299804688,1895.4371337890625,0.0,1000.4909057617188,0.3686861991882324,1.0,0.0,3.0,1.0,0.0
12316500,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8352677226066589,0.3736342489719391,0.338442862033844,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957214355469,0.8853724002838135,0.4474388062953949,0.4256044626235962,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.8597149848937988,0.4095737338066101,0.2880427241325378,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.8284597992897034,0.364041656255722,0.3471481204032898,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.7317643761634827,0.2476491034030914,1.1276618242263794,286.895751953125,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2826232910156,286.8966369628906,1.0,0.5801494717597961,1.0,1.0,0.0,1.0,-3.034085750579834,3.034078359603882,7.4030799623869825e-06,2.344191789627075,0.5925788283348083,0.5925788283348083,0.0,160.5867919921875,186.0,17199.1953125,-0.0,2427.47900390625,1.0,283.1499938964844,286.3427734375,290.190673828125,291.37164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18140.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127871870994568,1.0,0.0,0.0,1.2859218120574951,1.285927176475525,1.1033734637067029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.18701171875,0.0,103.08283996582033,1895.4371337890625,0.0,1002.3060302734376,0.3681076765060425,1.0,0.0,3.0,1.0,0.0
12316560,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8291538953781128,0.3741382360458374,0.3390885293483734,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.87837815284729,0.4482549428939819,0.426556646823883,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.853324294090271,0.4104700684547424,0.2888160943984985,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.8227426409721375,0.36501345038414,0.3482708632946014,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053039550781,0.726792573928833,0.2482765913009643,1.1314882040023804,286.90557861328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2811889648437,286.9064025878906,1.0,0.5844606161117554,1.0,1.0,0.0,1.0,-3.042887210845948,3.042879819869995,7.44629278415232e-06,2.351076364517212,0.5919910073280334,0.5919910073280334,0.0,166.158203125,189.0,17208.892578125,-0.0,2472.785400390625,1.0,283.1499938964844,286.3517761230469,290.1959228515625,291.37762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18132.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612993597984314,1.0,0.0,0.0,1.2831389904022217,1.283144474029541,1.0986032350501773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.04833984375,0.0,102.5986557006836,1895.4371337890625,0.0,1003.5296630859376,0.3675644695758819,1.0,0.0,3.0,1.0,0.0
12316620,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.8208505511283875,0.375145673751831,0.3402777016162872,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.8691076636314392,0.449962705373764,0.4284421801567077,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8449284434318542,0.41226926445961,0.2902880012989044,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.8150692582130432,0.3669433295726776,0.3503947854042053,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.7200916409492493,0.2494889795780182,1.138421893119812,286.92352294921875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27850341796875,286.9242553710937,1.0,0.5913540720939636,1.0,1.0,0.0,1.0,-3.059243679046631,3.0592362880706787,7.526927220169455e-06,2.363868474960327,0.5908918976783752,0.5908918976783752,0.0,174.6187286376953,177.0,17225.677734375,-0.0,2547.765625,1.0,283.1499938964844,286.3681640625,290.2073059082031,291.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18117.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131651401519775,1.0,0.0,0.0,1.278003454208374,1.2780088186264038,1.0898267532866157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.84130859375,0.0,101.7131805419922,1895.4371337890625,0.0,1004.5472412109376,0.3665676414966583,1.0,0.0,3.0,1.0,0.0
12316680,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.8208505511283875,0.375145673751831,0.3402777016162872,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.8691076636314392,0.449962705373764,0.4284421801567077,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8449284434318542,0.41226926445961,0.2902880012989044,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.8150692582130432,0.3669433295726776,0.3503947854042053,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232788085937,0.7200916409492493,0.2494889795780182,1.138421893119812,286.92352294921875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27850341796875,286.9242553710937,1.0,0.5913540720939636,1.0,1.0,0.0,1.0,-3.059243679046631,3.0592362880706787,7.526927220169455e-06,2.363868474960327,0.5908918976783752,0.5908918976783752,0.0,174.6187286376953,177.0,17225.677734375,-0.0,2547.765625,1.0,283.1499938964844,286.3681640625,290.2073059082031,291.3900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18117.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131651401519775,1.0,0.0,0.0,1.278003454208374,1.2780088186264038,1.0898267532866157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.84130859375,0.0,101.7131805419922,1895.4371337890625,0.0,1004.5472412109376,0.3665676414966583,1.0,0.0,3.0,1.0,0.0
12316740,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.822473406791687,0.3761721551418304,0.3411532640457153,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8713042140007019,0.4517378807067871,0.430057555437088,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8470864295959473,0.4140933156013489,0.2915211915969848,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.8173540234565735,0.3688735663890838,0.3521718978881836,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.7219635248184204,0.2506737112998962,1.143569827079773,286.9384765625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27618408203125,286.9390869140625,1.0,0.5923705697059631,1.0,1.0,0.0,1.0,-3.0720510482788086,3.0720434188842773,7.590509085275698e-06,2.37394380569458,0.5898630619049072,0.5898630619049072,0.0,174.3074951171875,165.0,17233.13671875,-0.0,2570.65185546875,1.0,283.1499938964844,286.38201904296875,290.2199401855469,291.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,18106.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131191849708557,1.0,0.0,0.0,1.2733235359191897,1.2733289003372192,1.081859721807632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.61279296875,0.0,100.9169921875,1895.4371337890625,0.0,1004.2744750976562,0.3656672239303589,1.0,0.0,3.0,1.0,0.0
12316800,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.822473406791687,0.3761721551418304,0.3411532640457153,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8713042140007019,0.4517378807067871,0.430057555437088,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8470864295959473,0.4140933156013489,0.2915211915969848,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384460449219,0.8173540234565735,0.3688735663890838,0.3521718978881836,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.7219635248184204,0.2506737112998962,1.143569827079773,286.9384765625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.27618408203125,286.9390869140625,1.0,0.5923705697059631,1.0,1.0,0.0,1.0,-3.0720510482788086,3.0720434188842773,7.590509085275698e-06,2.37394380569458,0.5898630619049072,0.5898630619049072,0.0,174.3074951171875,165.0,17233.13671875,-0.0,2570.65185546875,1.0,283.1499938964844,286.38201904296875,290.2199401855469,291.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,18106.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131191849708557,1.0,0.0,0.0,1.2733235359191897,1.2733289003372192,1.081859721807632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.61279296875,0.0,100.9169921875,1895.4371337890625,0.0,1004.2744750976562,0.3656672239303589,1.0,0.0,3.0,1.0,0.0
12316860,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.8301291465759277,0.3772489130496979,0.3418755233287811,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.8805272579193115,0.4535742402076721,0.4315283596515655,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.8557543158531189,0.4159668087959289,0.2926356196403503,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.8256297707557678,0.3708323836326599,0.3537673354148865,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.7290127277374268,0.2518714964389801,1.147773265838623,286.95123291015625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2743835449219,286.9517822265625,1.0,0.5903967618942261,1.0,1.0,0.0,1.0,-3.083000421524048,3.0829927921295166,7.645034202141687e-06,2.3825385570526123,0.588883101940155,0.588883101940155,0.0,168.74130249023438,153.0,17235.859375,-0.0,2562.469970703125,1.0,283.1499938964844,286.3938903808594,290.2335205078125,291.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129056811332703,1.0,0.0,0.0,1.2689602375030518,1.2689656019210815,1.0744580691834926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.333251953125,0.0,100.1846160888672,1895.4371337890625,0.0,1003.0082397460938,0.364836037158966,1.0,0.0,3.0,1.0,0.0
12316920,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.8301291465759277,0.3772489130496979,0.3418755233287811,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.8805272579193115,0.4535742402076721,0.4315283596515655,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.8557543158531189,0.4159668087959289,0.2926356196403503,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512023925781,0.8256297707557678,0.3708323836326599,0.3537673354148865,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.7290127277374268,0.2518714964389801,1.147773265838623,286.95123291015625,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2743835449219,286.9517822265625,1.0,0.5903967618942261,1.0,1.0,0.0,1.0,-3.083000421524048,3.0829927921295166,7.645034202141687e-06,2.3825385570526123,0.588883101940155,0.588883101940155,0.0,168.74130249023438,153.0,17235.859375,-0.0,2562.469970703125,1.0,283.1499938964844,286.3938903808594,290.2335205078125,291.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,18098.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129056811332703,1.0,0.0,0.0,1.2689602375030518,1.2689656019210815,1.0744580691834926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.333251953125,0.0,100.1846160888672,1895.4371337890625,0.0,1003.0082397460938,0.364836037158966,1.0,0.0,3.0,1.0,0.0
12316980,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.8388161659240723,0.3780984580516815,0.3423808515071869,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.8909292817115784,0.4549998939037323,0.4326001107692718,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.8655863404273987,0.4174193739891052,0.2934467792510986,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.8346969485282898,0.3723390698432922,0.3549205362796783,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600830078125,0.7367881536483765,0.2527940571308136,1.1506565809249878,286.9602355957031,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2733459472656,286.9607238769531,1.0,0.5877209305763245,1.0,1.0,0.0,1.0,-3.0907251834869385,3.0907175540924072,7.683614967390895e-06,2.3886005878448486,0.5881741642951965,0.5881741642951965,0.0,162.53392028808594,153.0,17237.123046875,-0.0,2544.624267578125,1.0,283.1499938964844,286.4022521972656,290.24444580078125,291.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,18093.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126599907875061,1.0,0.0,0.0,1.2658305168151855,1.265835881233215,1.0691645968563537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.26904296875,0.0,99.66329956054688,1895.4371337890625,0.0,1001.5524291992188,0.3642425239086151,1.0,0.0,3.0,1.0,0.0
12317040,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8420304656028748,0.3783707320690155,0.3425359427928924,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8947449922561646,0.455454021692276,0.4329337179660797,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.869221031665802,0.4178821742534637,0.2936993539333343,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8380172848701477,0.3728173673152923,0.3552783131599426,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.7396423816680908,0.2530872225761413,1.1515332460403442,286.9629821777344,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2731018066406,286.9634704589844,1.0,0.5867382287979126,1.0,1.0,0.0,1.0,-3.093100547790528,3.093092918395996,7.69549842516426e-06,2.3904645442962646,0.587956964969635,0.587956964969635,0.0,160.3426055908203,141.0,17237.529296875,-0.0,2537.625732421875,1.0,283.1499938964844,286.40484619140625,290.2480163574219,291.4317932128906,293.1499938964844,293.1499938964844,283.1499938964844,18091.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125723123550415,1.0,0.0,0.0,1.264873504638672,1.2648788690567017,1.0675484674038672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.224365234375,0.0,99.5043716430664,1895.4371337890625,0.0,1001.033447265625,0.3640612661838531,1.0,0.0,3.0,1.0,0.0
12317100,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8495177626609802,0.378942996263504,0.3428534269332886,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.9035282135009766,0.4564053416252136,0.4336227476596832,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.8776503205299377,0.4188518822193146,0.2942214012145996,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685974121094,0.8457119464874268,0.3738170862197876,0.356015682220459,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9684753417969,0.7462670207023621,0.2537004649639129,1.1533175706863403,286.9686279296875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2726135253906,286.9691162109375,1.0,0.5845143795013428,1.0,1.0,0.0,1.0,-3.097970485687256,3.097962617874145,7.719886525592301e-06,2.394285202026367,0.5875159502029419,0.5875159502029419,0.0,155.48257446289062,141.0,17238.49609375,-0.0,2521.297607421875,1.0,283.1499938964844,286.4100646972656,290.2556457519531,291.439453125,293.1499938964844,293.1499938964844,283.1499938964844,18088.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123791933059692,1.0,0.0,0.0,1.2629308700561523,1.262936234474182,1.064271941686457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.266845703125,0.0,99.18238067626952,1895.4371337890625,0.0,999.8907470703124,0.3636935949325561,1.0,0.0,3.0,1.0,0.0
12317160,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.8580845594406128,0.3795200288295746,0.3431654274463653,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.9139850735664368,0.4573616087436676,0.4343061745166778,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.8871982097625732,0.4198272228240967,0.2947397530078888,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.8544806241989136,0.3748198747634887,0.3567453920841217,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.7538303136825562,0.2543160021305084,1.1550616025924685,286.9741516113281,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.272216796875,286.9746398925781,1.0,0.5821189880371094,1.0,1.0,0.0,1.0,-3.10276460647583,3.102756977081299,7.743932656012475e-06,2.3980460166931152,0.5870908498764038,0.5870908498764038,0.0,150.33847045898438,129.0,17239.740234375,-0.0,2503.265380859375,1.0,283.1499938964844,286.4151916503906,290.2635192871094,291.4473876953125,293.1499938964844,293.1499938964844,283.1499938964844,18085.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121784448623657,1.0,0.0,0.0,1.2610557079315186,1.2610609531402588,1.0611137923888236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.382080078125,0.0,98.87210083007812,1895.4371337890625,0.0,998.7040405273438,0.3633386790752411,1.0,0.0,3.0,1.0,0.0
12317220,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8788357973098755,0.3806817531585693,0.3437772989273071,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.9400697350502014,0.4592824876308441,0.4356608390808105,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.9100546836853028,0.4217884242534637,0.2957688570022583,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8756744265556335,0.3768296539783478,0.3581882119178772,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7721618413925171,0.2555501461029053,1.158463954925537,286.9849853515625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2716064453125,286.9854431152344,1.0,0.5769785046577454,1.0,1.0,0.0,1.0,-3.112191915512085,3.1121840476989746,7.791322786943056e-06,2.405440092086792,0.5862921476364136,0.5862921476364136,0.0,139.48170471191406,117.0,17243.421875,-0.0,2463.69482421875,1.0,283.1499938964844,286.4251708984375,290.2799072265625,291.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18079.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117749214172363,1.0,0.0,0.0,1.2575137615203855,1.2575191259384155,1.0551615048370877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.837158203125,0.0,98.28673553466795,1895.4371337890625,0.0,996.3218994140624,0.3626674711704254,1.0,0.0,3.0,1.0,0.0
12317280,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8788357973098755,0.3806817531585693,0.3437772989273071,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849853515625,0.9400697350502014,0.4592824876308441,0.4356608390808105,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.9100546836853028,0.4217884242534637,0.2957688570022583,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8756744265556335,0.3768296539783478,0.3581882119178772,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9848327636719,0.7721618413925171,0.2555501461029053,1.158463954925537,286.9849853515625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2716064453125,286.9854431152344,1.0,0.5769785046577454,1.0,1.0,0.0,1.0,-3.112191915512085,3.1121840476989746,7.791322786943056e-06,2.405440092086792,0.5862921476364136,0.5862921476364136,0.0,139.48170471191406,117.0,17243.421875,-0.0,2463.69482421875,1.0,283.1499938964844,286.4251708984375,290.2799072265625,291.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,18079.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117749214172363,1.0,0.0,0.0,1.2575137615203855,1.2575191259384155,1.0551615048370877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.837158203125,0.0,98.28673553466795,1895.4371337890625,0.0,996.3218994140624,0.3626674711704254,1.0,0.0,3.0,1.0,0.0
12317340,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9053053259849548,0.3818454444408417,0.3443752229213714,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.969995379447937,0.4612054824829101,0.4370011687278747,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9414665699005128,0.4237546026706695,0.2967893779277801,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.902658462524414,0.3788381814956665,0.3596128523349762,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.7955994009971619,0.2567833364009857,1.1617791652679443,286.9954833984375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2711486816406,286.9959411621094,1.0,0.5715275406837463,1.0,1.0,0.0,1.0,-3.121448040008545,3.1214401721954346,7.837989869585726e-06,2.4126980304718018,0.5855712890625,0.5855712890625,0.0,128.13778686523438,105.0,17249.162109375,-0.0,2420.94970703125,1.0,283.1499938964844,286.434814453125,290.29718017578125,291.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18072.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611393392086029,1.0,0.0,0.0,1.2542768716812134,1.2542821168899536,1.0497363689410125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.60205078125,0.0,97.75147247314452,1895.4371337890625,0.0,994.073486328125,0.3620517253875732,1.0,0.0,3.0,1.0,0.0
12317400,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9053053259849548,0.3818454444408417,0.3443752229213714,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954833984375,0.969995379447937,0.4612054824829101,0.4370011687278747,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.9414665699005128,0.4237546026706695,0.2967893779277801,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9954528808594,0.902658462524414,0.3788381814956665,0.3596128523349762,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.7955994009971619,0.2567833364009857,1.1617791652679443,286.9954833984375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2711486816406,286.9959411621094,1.0,0.5715275406837463,1.0,1.0,0.0,1.0,-3.121448040008545,3.1214401721954346,7.837989869585726e-06,2.4126980304718018,0.5855712890625,0.5855712890625,0.0,128.13778686523438,105.0,17249.162109375,-0.0,2420.94970703125,1.0,283.1499938964844,286.434814453125,290.29718017578125,291.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18072.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611393392086029,1.0,0.0,0.0,1.2542768716812134,1.2542821168899536,1.0497363689410125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.60205078125,0.0,97.75147247314452,1895.4371337890625,0.0,994.073486328125,0.3620517253875732,1.0,0.0,3.0,1.0,0.0
12317460,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9425123333930968,0.3830008506774902,0.3449617028236389,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9990000128746032,0.4631313681602478,0.437943696975708,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9771595597267152,0.4257139861583709,0.2978022396564483,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9402959942817688,0.3808365166187286,0.3610232472419739,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8239951729774475,0.2580093145370483,1.1650370359420776,287.0055847167969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27069091796875,287.0059814453125,1.0,0.5658714175224304,1.0,1.0,0.0,1.0,-3.1301610469818115,3.130153179168701,7.882120371505152e-06,2.4195613861083984,0.5849376320838928,0.5849376320838928,0.0,116.59286499023438,108.0,17256.408203125,-0.0,2375.805908203125,1.0,283.1499938964844,286.4440002441406,290.3152160644531,291.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18065.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110507845878601,1.0,0.0,0.0,1.2513777017593384,1.2513829469680786,1.0448891174519305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.660400390625,0.0,97.27045440673828,1895.4371337890625,0.0,992.05810546875,0.36149662733078,1.0,0.0,3.0,1.0,0.0
12317520,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9425123333930968,0.3830008506774902,0.3449617028236389,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9990000128746032,0.4631313681602478,0.437943696975708,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9771595597267152,0.4257139861583709,0.2978022396564483,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00555419921875,0.9402959942817688,0.3808365166187286,0.3610232472419739,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054626464844,0.8239951729774475,0.2580093145370483,1.1650370359420776,287.0055847167969,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27069091796875,287.0059814453125,1.0,0.5658714175224304,1.0,1.0,0.0,1.0,-3.1301610469818115,3.130153179168701,7.882120371505152e-06,2.4195613861083984,0.5849376320838928,0.5849376320838928,0.0,116.59286499023438,108.0,17256.408203125,-0.0,2375.805908203125,1.0,283.1499938964844,286.4440002441406,290.3152160644531,291.50018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18065.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110507845878601,1.0,0.0,0.0,1.2513777017593384,1.2513829469680786,1.0448891174519305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.660400390625,0.0,97.27045440673828,1895.4371337890625,0.0,992.05810546875,0.36149662733078,1.0,0.0,3.0,1.0,0.0
12317580,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9545450210571288,0.3840361833572387,0.345802754163742,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9990000128746032,0.4663124680519104,0.4256133735179901,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9873911142349244,0.427564263343811,0.2990181446075439,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9531826376914978,0.3827334940433502,0.3627115786075592,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8331984281539917,0.2591407597064972,1.1696327924728394,287.00701904296875,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2718200683594,287.0070495605469,1.0,0.563466489315033,1.0,1.0,0.0,1.0,-3.125153064727783,3.125145196914673,7.857343007344753e-06,2.4158642292022705,0.5842389464378357,0.5842389464378357,0.0,113.21382904052734,128.0,17223.275390625,-0.0,2348.526123046875,1.0,283.1499938964844,286.4465637207031,290.333251953125,291.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18064.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106413006782532,1.0,0.0,0.0,1.248522162437439,1.2485274076461792,1.040125923168489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.234130859375,0.0,96.81304931640624,1895.4371337890625,0.0,989.6534423828124,0.3609670102596283,1.0,0.0,3.0,1.0,0.0
