time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9545450210571288,0.3840361833572387,0.345802754163742,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9990000128746032,0.4663124680519104,0.4256133735179901,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9873911142349244,0.427564263343811,0.2990181446075439,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9531826376914978,0.3827334940433502,0.3627115786075592,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.8331984281539917,0.2591407597064972,1.1696327924728394,287.00701904296875,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2718200683594,287.0070495605469,1.0,0.563466489315033,1.0,1.0,0.0,1.0,-3.125153064727783,3.125145196914673,7.857343007344753e-06,2.4158642292022705,0.5842389464378357,0.5842389464378357,0.0,113.21382904052734,128.0,17223.275390625,-0.0,2348.526123046875,1.0,283.1499938964844,286.4465637207031,290.333251953125,291.5177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18064.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106413006782532,1.0,0.0,0.0,1.248522162437439,1.2485274076461792,1.040125923168489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.234130859375,0.0,96.81304931640624,1895.4371337890625,0.0,989.6534423828124,0.3609670102596283,1.0,0.0,3.0,1.0,0.0
12317700,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.953148066997528,0.3845410346984863,0.3462679386138916,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.9990000128746032,0.4682140052318573,0.4279151856899261,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.9865092635154724,0.4284815788269043,0.2996649146080017,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.9521737694740297,0.3836782872676849,0.3636134266853332,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.8323743343353271,0.2597076594829559,1.17222797870636,287.0116882324219,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2734375,287.0124816894531,1.0,0.5655856728553772,1.0,1.0,0.0,1.0,-3.1336123943328857,3.1336042881011963,7.899220690887887e-06,2.422109603881836,0.5839490294456482,0.5839490294456482,0.0,114.0748519897461,128.0,17238.4765625,-0.0,2368.89794921875,1.0,283.1499938964844,286.45037841796875,290.342041015625,291.5260925292969,293.1499938964844,293.1499938964844,283.1499938964844,18061.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103097796440125,1.0,0.0,0.0,1.2471410036087036,1.2471462488174438,1.0378259673871073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.550048828125,0.0,96.58866119384766,1895.4371337890625,0.0,987.7100830078124,0.360708624124527,1.0,0.0,3.0,1.0,0.0
12317760,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.9473719596862792,0.3850618600845337,0.3467906415462494,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9990000128746032,0.4695049524307251,0.4356977045536041,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.982107639312744,0.4294145703315735,0.3003570139408111,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.946779727935791,0.3846353590488434,0.364575982093811,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225524902344,0.8283566832542419,0.2602835297584533,1.1751132011413574,287.0229187011719,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2738952636719,287.02410888671875,1.0,0.5693414807319641,1.0,1.0,0.0,1.0,-3.149043083190918,3.149035215377808,7.976977030921262e-06,2.4339425563812256,0.5838026404380798,0.5838026404380798,0.0,116.51055145263672,148.0,17279.029296875,-0.0,2411.18896484375,1.0,283.1499938964844,286.4594116210937,290.3517150878906,291.5364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18053.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100039482116699,1.0,0.0,0.0,1.2460980415344238,1.246103286743164,1.0360908930806545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.482421875,0.0,96.40133666992188,1895.4371337890625,0.0,985.9199829101562,0.3604919612407684,1.0,0.0,3.0,1.0,0.0
12317820,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9158705472946168,0.3860787749290466,0.3480971455574035,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.9821388125419616,0.4702675938606262,0.4457108676433563,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473327636719,0.954780340194702,0.4312580823898315,0.3019441366195678,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9160613417625428,0.3865139186382293,0.3667630851268768,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8059988021850586,0.2613774240016937,1.182040452957153,287.04736328125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26971435546875,287.0479736328125,1.0,0.5796416401863098,1.0,1.0,0.0,1.0,-3.175083875656128,3.17507553100586,8.110971066344064e-06,2.4546847343444824,0.5838051438331604,0.5838051438331604,0.0,127.84235382080078,168.0,17358.017578125,-0.0,2522.896728515625,1.0,283.1499938964844,286.4794921875,290.3750305175781,291.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18027.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100313663482666,1.0,0.0,0.0,1.2451013326644895,1.24510657787323,1.0344340495294092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.532958984375,0.0,96.17891693115234,1895.4371337890625,0.0,986.0802001953124,0.3602295815944671,1.0,0.0,3.0,1.0,0.0
12317880,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9158705472946168,0.3860787749290466,0.3480971455574035,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.9821388125419616,0.4702675938606262,0.4457108676433563,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473327636719,0.954780340194702,0.4312580823898315,0.3019441366195678,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.9160613417625428,0.3865139186382293,0.3667630851268768,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8059988021850586,0.2613774240016937,1.182040452957153,287.04736328125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26971435546875,287.0479736328125,1.0,0.5796416401863098,1.0,1.0,0.0,1.0,-3.175083875656128,3.17507553100586,8.110971066344064e-06,2.4546847343444824,0.5838051438331604,0.5838051438331604,0.0,127.84235382080078,168.0,17358.017578125,-0.0,2522.896728515625,1.0,283.1499938964844,286.4794921875,290.3750305175781,291.56402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18027.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100313663482666,1.0,0.0,0.0,1.2451013326644895,1.24510657787323,1.0344340495294092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.532958984375,0.0,96.17891693115234,1895.4371337890625,0.0,986.0802001953124,0.3602295815944671,1.0,0.0,3.0,1.0,0.0
12317940,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8813968896865845,0.3869321346282959,0.349470853805542,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9465548992156982,0.4712967872619629,0.4471540153026581,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9163297414779664,0.4329578280448913,0.3035954236984253,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8822340369224548,0.3882535099983215,0.3690360188484192,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.7769843935966492,0.2623216509819031,1.1892967224121094,287.06072998046875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2655029296875,287.0613098144531,1.0,0.5914381742477417,1.0,1.0,0.0,1.0,-3.1923727989196777,3.1923646926879883,8.199215699278284e-06,2.467918872833252,0.5839216709136963,0.5839216709136963,0.0,144.06076049804688,188.0,17410.658203125,-0.0,2644.803955078125,1.0,283.1499938964844,286.490478515625,290.39874267578125,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,18009.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107715368270874,1.0,0.0,0.0,1.244853138923645,1.2448585033416748,1.0340218636883949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.0615234375,0.0,96.09297943115234,1895.4371337890625,0.0,990.417724609375,0.3601265251636505,1.0,0.0,3.0,1.0,0.0
12318000,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8813968896865845,0.3869321346282959,0.349470853805542,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9465548992156982,0.4712967872619629,0.4471540153026581,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06072998046875,0.9163297414779664,0.4329578280448913,0.3035954236984253,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606994628906,0.8822340369224548,0.3882535099983215,0.3690360188484192,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.060546875,0.7769843935966492,0.2623216509819031,1.1892967224121094,287.06072998046875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2655029296875,287.0613098144531,1.0,0.5914381742477417,1.0,1.0,0.0,1.0,-3.1923727989196777,3.1923646926879883,8.199215699278284e-06,2.467918872833252,0.5839216709136963,0.5839216709136963,0.0,144.06076049804688,188.0,17410.658203125,-0.0,2644.803955078125,1.0,283.1499938964844,286.490478515625,290.39874267578125,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,18009.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107715368270874,1.0,0.0,0.0,1.244853138923645,1.2448585033416748,1.0340218636883949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.0615234375,0.0,96.09297943115234,1895.4371337890625,0.0,990.417724609375,0.3601265251636505,1.0,0.0,3.0,1.0,0.0
12318060,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8527982234954834,0.3876665532588959,0.3508022129535675,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.9113529920578004,0.4725834131240845,0.4490050375461578,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.885376513004303,0.4345483481884002,0.3052227795124054,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8541972637176514,0.3898870348930359,0.3712810575962066,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.7524205446243286,0.2631551027297973,1.1963989734649658,287.0736389160156,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2615966796875,287.0741577148437,1.0,0.6040604710578918,1.0,1.0,0.0,1.0,-3.209395408630371,3.2093873023986816,8.28713018563576e-06,2.48117470741272,0.5842621922492981,0.5842621922492981,0.0,162.23350524902344,208.0,17470.673828125,-0.0,2778.528076171875,1.0,283.1499938964844,286.50054931640625,290.42108154296875,291.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17990.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116840243339539,1.0,0.0,0.0,1.2454719543457031,1.2454771995544434,1.035049947972766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.560546875,0.0,96.1423110961914,1895.4371337890625,0.0,995.785888671875,0.3601808249950409,1.0,0.0,3.0,1.0,0.0
12318120,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8527982234954834,0.3876665532588959,0.3508022129535675,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.9113529920578004,0.4725834131240845,0.4490050375461578,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736083984375,0.885376513004303,0.4345483481884002,0.3052227795124054,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.8541972637176514,0.3898870348930359,0.3712810575962066,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0734558105469,0.7524205446243286,0.2631551027297973,1.1963989734649658,287.0736389160156,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2615966796875,287.0741577148437,1.0,0.6040604710578918,1.0,1.0,0.0,1.0,-3.209395408630371,3.2093873023986816,8.28713018563576e-06,2.48117470741272,0.5842621922492981,0.5842621922492981,0.0,162.23350524902344,208.0,17470.673828125,-0.0,2778.528076171875,1.0,283.1499938964844,286.50054931640625,290.42108154296875,291.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17990.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116840243339539,1.0,0.0,0.0,1.2454719543457031,1.2454771995544434,1.035049947972766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.560546875,0.0,96.1423110961914,1895.4371337890625,0.0,995.785888671875,0.3601808249950409,1.0,0.0,3.0,1.0,0.0
12318180,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.8331754803657532,0.388211190700531,0.3518849015235901,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836486816406,0.8884812593460083,0.473716139793396,0.4506713151931762,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.8640851378440857,0.4358143508434295,0.3065643906593323,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0836181640625,0.8349814414978027,0.3911894559860229,0.3731329143047333,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08349609375,0.7356165647506714,0.2637824714183807,1.2021880149841309,287.0836486816406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2582702636719,287.0841369628906,1.0,0.6149429678916931,1.0,1.0,0.0,1.0,-3.2235023975372314,3.223494052886963,8.36034359963378e-06,2.49216103553772,0.5847253203392029,0.5847253203392029,0.0,178.36000061035156,208.0,17526.11328125,-0.0,2896.26318359375,1.0,283.1499938964844,286.5081481933594,290.439697265625,291.6402587890625,293.1499938964844,293.1499938964844,283.1499938964844,17973.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124570369720459,1.0,0.0,0.0,1.246691346168518,1.2466965913772583,1.0370776948320781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.891845703125,0.0,96.2928237915039,1895.4371337890625,0.0,1000.3511962890624,0.3603530526161194,1.0,0.0,3.0,1.0,0.0
12318240,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8298086524009705,0.3883084952831268,0.3520874083042145,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854797363281,0.8845739960670471,0.4739318788051605,0.4509924948215484,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08544921875,0.8604413866996765,0.4360489845275879,0.3068170547485351,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8316943049430847,0.3914311230182647,0.3734818398952484,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.7327391505241394,0.2638954520225525,1.203271508216858,287.0854797363281,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25762939453125,287.0859680175781,1.0,0.6170257329940796,1.0,1.0,0.0,1.0,-3.226158380508423,3.2261500358581543,8.37416428112192e-06,2.494229555130005,0.584831714630127,0.584831714630127,0.0,181.490234375,211.0,17537.171875,-0.0,2919.059814453125,1.0,283.1499938964844,286.5094909667969,290.4432678222656,291.64453125,293.1499938964844,293.1499938964844,283.1499938964844,17970.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612602949142456,1.0,0.0,0.0,1.246995210647583,1.2470004558563232,1.037583317042845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.3203125,0.0,96.33267211914062,1895.4371337890625,0.0,1001.2144775390624,0.3603987991809845,1.0,0.0,3.0,1.0,0.0
12318300,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.8228448629379272,0.3886021375656128,0.352603554725647,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.8765993714332581,0.4746027588844299,0.4518837332725525,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.8530697822570801,0.4367699325084686,0.3075154423713684,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.8250046968460083,0.3921741843223572,0.3744488358497619,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.7268329858779907,0.2642363011837005,1.206071138381958,287.09051513671875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2555847167969,287.0909118652344,1.0,0.6214558482170105,1.0,1.0,0.0,1.0,-3.2332236766815186,3.233215093612671,8.411103408434428e-06,2.499779224395752,0.5851967334747314,0.5851967334747314,0.0,188.4126739501953,211.0,17569.54296875,-0.0,2972.12646484375,1.0,283.1499938964844,286.5132141113281,290.4545593261719,291.657958984375,293.1499938964844,293.1499938964844,283.1499938964844,17960.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130573749542236,1.0,0.0,0.0,1.2480924129486084,1.2480976581573486,1.0394100513622109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.790283203125,0.0,96.48084259033205,1895.4371337890625,0.0,1003.90771484375,0.3605690598487854,1.0,0.0,3.0,1.0,0.0
12318360,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8177633881568909,0.3888896107673645,0.3530536890029907,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8709336519241333,0.4752720296382904,0.4527132511138916,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8478739261627197,0.4374804198741913,0.3081600964069366,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8202181458473206,0.3929069340229034,0.3753431737422943,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.7225603461265564,0.2645683586597442,1.2085291147232056,287.0946044921875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25360107421875,287.0949401855469,1.0,0.62514328956604,1.0,1.0,0.0,1.0,-3.239569902420044,3.2395613193511963,8.444290870102122e-06,2.504739999771118,0.5856085419654846,0.5856085419654846,0.0,193.8060913085937,199.0,17601.328125,-0.0,3015.427001953125,1.0,283.1499938964844,286.5160217285156,290.46600341796875,291.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17951.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135050654411316,1.0,0.0,0.0,1.2493960857391355,1.249401330947876,1.0415826068310709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.227783203125,0.0,96.66312408447266,1895.4371337890625,0.0,1006.5664672851562,0.3607788681983948,1.0,0.0,3.0,1.0,0.0
12318420,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8170655369758606,0.3894675672054291,0.3536050617694855,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8705216646194458,0.4766086339950561,0.4540069699287414,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8476033210754395,0.4388881623744964,0.3091678917407989,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8200850486755371,0.3943593204021454,0.3767509758472442,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.7221844792366028,0.2652286887168884,1.211669921875,287.0998840332031,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2499389648437,287.1000366210937,1.0,0.6266085505485535,1.0,1.0,0.0,1.0,-3.2484755516052246,3.248467206954956,8.491128028254025e-06,2.511762380599976,0.5865598917007446,0.5865598917007446,0.0,195.2608795166016,187.0,17659.078125,-0.0,3042.5673828125,1.0,283.1499938964844,286.5192565917969,290.4892272949219,291.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,17933.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614349365234375,1.0,0.0,0.0,1.2525826692581177,1.252587914466858,1.046902369239433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.991943359375,0.0,97.12356567382812,1895.4371337890625,0.0,1011.5956420898438,0.3613089621067047,1.0,0.0,3.0,1.0,0.0
12318480,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8170655369758606,0.3894675672054291,0.3536050617694855,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8705216646194458,0.4766086339950561,0.4540069699287414,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.8476033210754395,0.4388881623744964,0.3091678917407989,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.8200850486755371,0.3943593204021454,0.3767509758472442,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998229980469,0.7221844792366028,0.2652286887168884,1.211669921875,287.0998840332031,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2499389648437,287.1000366210937,1.0,0.6266085505485535,1.0,1.0,0.0,1.0,-3.2484755516052246,3.248467206954956,8.491128028254025e-06,2.511762380599976,0.5865598917007446,0.5865598917007446,0.0,195.2608795166016,187.0,17659.078125,-0.0,3042.5673828125,1.0,283.1499938964844,286.5192565917969,290.4892272949219,291.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,17933.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614349365234375,1.0,0.0,0.0,1.2525826692581177,1.252587914466858,1.046902369239433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.991943359375,0.0,97.12356567382812,1895.4371337890625,0.0,1011.5956420898438,0.3613089621067047,1.0,0.0,3.0,1.0,0.0
12318540,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8225676417350769,0.3900732398033142,0.3539509177207947,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8772326111793518,0.4779549539089203,0.4550691246986389,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8539443612098694,0.4403032660484314,0.3100008964538574,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8261181712150574,0.3958203196525574,0.3779227137565613,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7271632552146912,0.2659182548522949,1.2137736082077026,287.1025695800781,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2469482421875,287.1026611328125,1.0,0.6247065663337708,1.0,1.0,0.0,1.0,-3.2551109790802,3.2551023960113525,8.526064448233228e-06,2.516976833343506,0.587687611579895,0.587687611579895,0.0,190.5437164306641,175.0,17716.83203125,-0.0,3030.650390625,1.0,283.1499938964844,286.5200500488281,290.5129699707031,291.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,17916.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150832772254944,1.0,0.0,0.0,1.2565146684646606,1.2565200328826904,1.0534855476862505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.802001953125,0.0,97.7070541381836,1895.4371337890625,0.0,1015.9826049804688,0.3619803488254547,1.0,0.0,3.0,1.0,0.0
12318600,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8225676417350769,0.3900732398033142,0.3539509177207947,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8772326111793518,0.4779549539089203,0.4550691246986389,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025695800781,0.8539443612098694,0.4403032660484314,0.3100008964538574,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.8261181712150574,0.3958203196525574,0.3779227137565613,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1025390625,0.7271632552146912,0.2659182548522949,1.2137736082077026,287.1025695800781,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2469482421875,287.1026611328125,1.0,0.6247065663337708,1.0,1.0,0.0,1.0,-3.2551109790802,3.2551023960113525,8.526064448233228e-06,2.516976833343506,0.587687611579895,0.587687611579895,0.0,190.5437164306641,175.0,17716.83203125,-0.0,3030.650390625,1.0,283.1499938964844,286.5200500488281,290.5129699707031,291.7260437011719,293.1499938964844,293.1499938964844,283.1499938964844,17916.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150832772254944,1.0,0.0,0.0,1.2565146684646606,1.2565200328826904,1.0534855476862505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.802001953125,0.0,97.7070541381836,1895.4371337890625,0.0,1015.9826049804688,0.3619803488254547,1.0,0.0,3.0,1.0,0.0
12318660,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.831878662109375,0.3906954228878021,0.3541935384273529,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8885506391525269,0.4793024063110351,0.456007182598114,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8646589517593384,0.4417219161987304,0.3107433319091797,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8360238075256348,0.3972880244255066,0.3789744675159454,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.7354795932769775,0.2666383683681488,1.2154126167297363,287.1038513183594,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2444763183594,287.1039123535156,1.0,0.6209344267845154,1.0,1.0,0.0,1.0,-3.260660171508789,3.2606515884399414,8.555335625715088e-06,2.5213370323181152,0.5890139937400818,0.5890139937400818,0.0,182.54251098632807,163.0,17778.859375,-0.0,2998.06787109375,1.0,283.1499938964844,286.5194702148437,290.5376281738281,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,17899.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157410740852356,1.0,0.0,0.0,1.2612354755401611,1.261240839958191,1.0614164125399841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.017822265625,0.0,98.41839599609376,1895.4371337890625,0.0,1019.9270629882812,0.3627969920635223,1.0,0.0,3.0,1.0,0.0
12318720,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.831878662109375,0.3906954228878021,0.3541935384273529,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8885506391525269,0.4793024063110351,0.456007182598114,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8646589517593384,0.4417219161987304,0.3107433319091797,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8360238075256348,0.3972880244255066,0.3789744675159454,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.7354795932769775,0.2666383683681488,1.2154126167297363,287.1038513183594,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2444763183594,287.1039123535156,1.0,0.6209344267845154,1.0,1.0,0.0,1.0,-3.260660171508789,3.2606515884399414,8.555335625715088e-06,2.5213370323181152,0.5890139937400818,0.5890139937400818,0.0,182.54251098632807,163.0,17778.859375,-0.0,2998.06787109375,1.0,283.1499938964844,286.5194702148437,290.5376281738281,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,17899.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157410740852356,1.0,0.0,0.0,1.2612354755401611,1.261240839958191,1.0614164125399841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.017822265625,0.0,98.41839599609376,1895.4371337890625,0.0,1019.9270629882812,0.3627969920635223,1.0,0.0,3.0,1.0,0.0
12318780,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8443393707275391,0.3913198709487915,0.3543752133846283,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.9035440683364868,0.4806401431560516,0.4568690657615661,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8790454268455505,0.4431343376636505,0.3114318251609802,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8492156863212585,0.3987534642219543,0.3799567818641662,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.7466065883636475,0.2673799693584442,1.2168290615081787,287.1041564941406,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.24237060546875,287.1041564941406,1.0,0.6161261796951294,1.0,1.0,0.0,1.0,-3.2656280994415283,3.2656195163726807,8.581580004829448e-06,2.5252392292022705,0.5905611515045166,0.5905611515045166,0.0,172.749755859375,151.0,17847.26953125,-0.0,2954.142333984375,1.0,283.1499938964844,286.5177917480469,290.5634155273437,291.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,17880.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164077520370483,1.0,0.0,0.0,1.2668118476867676,1.2668172121047974,1.0708230036016177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.810791015625,0.0,99.26847839355467,1895.4371337890625,0.0,1023.9365234375,0.3637696802616119,1.0,0.0,3.0,1.0,0.0
12318840,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8443393707275391,0.3913198709487915,0.3543752133846283,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.9035440683364868,0.4806401431560516,0.4568690657615661,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8790454268455505,0.4431343376636505,0.3114318251609802,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8492156863212585,0.3987534642219543,0.3799567818641662,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.7466065883636475,0.2673799693584442,1.2168290615081787,287.1041564941406,286.99609375,292.4999389648437,287.56005859375,292.49969482421875,297.24237060546875,287.1041564941406,1.0,0.6161261796951294,1.0,1.0,0.0,1.0,-3.2656280994415283,3.2656195163726807,8.581580004829448e-06,2.5252392292022705,0.5905611515045166,0.5905611515045166,0.0,172.749755859375,151.0,17847.26953125,-0.0,2954.142333984375,1.0,283.1499938964844,286.5177917480469,290.5634155273437,291.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,17880.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164077520370483,1.0,0.0,0.0,1.2668118476867676,1.2668172121047974,1.0708230036016177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.810791015625,0.0,99.26847839355467,1895.4371337890625,0.0,1023.9365234375,0.3637696802616119,1.0,0.0,3.0,1.0,0.0
12318900,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.8517995476722717,0.3916290700435638,0.3544494211673736,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.9128217697143556,0.4813021719455719,0.4572787284851074,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.8875711560249329,0.44383504986763,0.3117613196372986,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.8570955395698547,0.3994822800159454,0.3804293870925903,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7532743811607361,0.2677555084228515,1.2174887657165527,287.1039733886719,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24139404296875,287.1039733886719,1.0,0.6134805679321289,1.0,1.0,0.0,1.0,-3.26796817779541,3.2679595947265625,8.59395458974177e-06,2.5270771980285645,0.5914263129234314,0.5914263129234314,0.0,167.44891357421875,151.0,17884.326171875,-0.0,2929.5654296875,1.0,283.1499938964844,286.5165405273437,290.5767822265625,291.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,17870.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167716979980469,1.0,0.0,0.0,1.269953370094299,1.269958734512329,1.076140563327499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.95068359375,0.0,99.75122833251952,1895.4371337890625,0.0,1026.1307373046875,0.3643204271793365,1.0,0.0,3.0,1.0,0.0
12318960,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.860153317451477,0.3919345140457153,0.3545146286487579,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.9236029982566832,0.4819582402706146,0.4576767683029175,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.8969825506210327,0.4445307552814483,0.312082827091217,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.8658968210220337,0.4002070426940918,0.3808921575546264,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.7607435584068298,0.2681323885917663,1.2181261777877808,287.1035461425781,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.240478515625,287.1035461425781,1.0,0.6107289791107178,1.0,1.0,0.0,1.0,-3.2702348232269287,3.270226240158081,8.605949915363453e-06,2.528857469558716,0.5923555493354797,0.5923555493354797,0.0,161.9786834716797,139.0,17923.435546875,-0.0,2903.851806640625,1.0,283.1499938964844,286.5150451660156,290.59039306640625,291.8157653808594,293.1499938964844,293.1499938964844,283.1499938964844,17859.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171665787696838,1.0,0.0,0.0,1.2733417749404907,1.273347020149231,1.0818907014709113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.253173828125,0.0,100.2747039794922,1895.4371337890625,0.0,1028.514892578125,0.3649162352085113,1.0,0.0,3.0,1.0,0.0
12319020,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8798904418945312,0.3925309777259826,0.3546210527420044,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.948417901992798,0.483249694108963,0.4584416151046753,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.919828474521637,0.445904016494751,0.3127045631408691,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8865630626678467,0.4016411006450653,0.3817914724349975,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.7783851623535156,0.2688859105110168,1.2193456888198853,287.1020812988281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2387084960937,287.1020202636719,1.0,0.6050013899803162,1.0,1.0,0.0,1.0,-3.27457857131958,3.2745699882507324,8.62896104081301e-06,2.53226900100708,0.5944154262542725,0.5944154262542725,0.0,150.70285034179688,127.0,18008.171875,-0.0,2850.040283203125,1.0,283.1499938964844,286.5112609863281,290.61834716796875,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17836.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180649995803833,1.0,0.0,0.0,1.280894756317139,1.280900001525879,1.0947634621061297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.34521484375,0.0,101.45124816894533,1895.4371337890625,0.0,1033.95556640625,0.3662501275539398,1.0,0.0,3.0,1.0,0.0
12319080,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8798904418945312,0.3925309777259826,0.3546210527420044,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.948417901992798,0.483249694108963,0.4584416151046753,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.919828474521637,0.445904016494751,0.3127045631408691,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.8865630626678467,0.4016411006450653,0.3817914724349975,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10211181640625,0.7783851623535156,0.2688859105110168,1.2193456888198853,287.1020812988281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2387084960937,287.1020202636719,1.0,0.6050013899803162,1.0,1.0,0.0,1.0,-3.27457857131958,3.2745699882507324,8.62896104081301e-06,2.53226900100708,0.5944154262542725,0.5944154262542725,0.0,150.70285034179688,127.0,18008.171875,-0.0,2850.040283203125,1.0,283.1499938964844,286.5112609863281,290.61834716796875,291.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17836.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180649995803833,1.0,0.0,0.0,1.280894756317139,1.280900001525879,1.0947634621061297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.34521484375,0.0,101.45124816894533,1895.4371337890625,0.0,1033.95556640625,0.3662501275539398,1.0,0.0,3.0,1.0,0.0
12319140,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.90438050031662,0.3931028544902801,0.3546968102455139,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9752706289291382,0.4845083653926849,0.459166407585144,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9491756558418274,0.4472480714321136,0.3132991790771484,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9123826622962952,0.4030493497848511,0.3826572597026825,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8002186417579651,0.2696333527565002,1.220495343208313,287.09967041015625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2369689941406,287.0995788574219,1.0,0.5990639925003052,1.0,1.0,0.0,1.0,-3.278680324554444,3.278671741485596,8.650719792058226e-06,2.5354907512664795,0.5967692136764526,0.5967692136764526,0.0,139.14749145507812,115.0,18102.314453125,-0.0,2794.0126953125,1.0,283.1499938964844,286.5063171386719,290.647216796875,291.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,17810.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191329956054688,1.0,0.0,0.0,1.2895902395248413,1.289595603942871,1.1096777541297342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.10693359375,0.0,102.82178497314452,1895.4371337890625,0.0,1040.4508056640625,0.3677947521209717,1.0,0.0,3.0,1.0,0.0
12319200,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.90438050031662,0.3931028544902801,0.3546968102455139,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9752706289291382,0.4845083653926849,0.459166407585144,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9491756558418274,0.4472480714321136,0.3132991790771484,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.9123826622962952,0.4030493497848511,0.3826572597026825,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8002186417579651,0.2696333527565002,1.220495343208313,287.09967041015625,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2369689941406,287.0995788574219,1.0,0.5990639925003052,1.0,1.0,0.0,1.0,-3.278680324554444,3.278671741485596,8.650719792058226e-06,2.5354907512664795,0.5967692136764526,0.5967692136764526,0.0,139.14749145507812,115.0,18102.314453125,-0.0,2794.0126953125,1.0,283.1499938964844,286.5063171386719,290.647216796875,291.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,17810.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191329956054688,1.0,0.0,0.0,1.2895902395248413,1.289595603942871,1.1096777541297342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.10693359375,0.0,102.82178497314452,1895.4371337890625,0.0,1040.4508056640625,0.3677947521209717,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9371154308319092,0.3936406075954437,0.3547545075416565,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9990000128746032,0.4857602119445801,0.4582971930503845,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9799850583076476,0.4485537409782409,0.3138767182826996,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.946509063243866,0.4044224917888641,0.3835028707981109,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.8251327872276306,0.2703642845153808,1.2216323614120483,287.0956726074219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2351989746094,287.0953674316406,1.0,0.5929027199745178,1.0,1.0,0.0,1.0,-3.2810232639312744,3.2810146808624268,8.663560038257856e-06,2.537487268447876,0.5993988513946533,0.5993988513946533,0.0,127.7235336303711,118.0,18200.3203125,-0.0,2734.734375,1.0,283.1499938964844,286.4997253417969,290.6753845214844,291.91827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17784.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208295822143555,1.0,0.0,0.0,1.2994464635849,1.2994518280029297,1.126704987086669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.00244140625,0.0,104.39813232421876,1895.4371337890625,0.0,1050.8311767578125,0.3695586621761322,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.9371154308319092,0.3936406075954437,0.3547545075416565,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9990000128746032,0.4857602119445801,0.4582971930503845,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.9799850583076476,0.4485537409782409,0.3138767182826996,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956726074219,0.946509063243866,0.4044224917888641,0.3835028707981109,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09576416015625,0.8251327872276306,0.2703642845153808,1.2216323614120483,287.0956726074219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2351989746094,287.0953674316406,1.0,0.5929027199745178,1.0,1.0,0.0,1.0,-3.2810232639312744,3.2810146808624268,8.663560038257856e-06,2.537487268447876,0.5993988513946533,0.5993988513946533,0.0,127.7235336303711,118.0,18200.3203125,-0.0,2734.734375,1.0,283.1499938964844,286.4997253417969,290.6753845214844,291.91827392578125,293.1499938964844,293.1499938964844,283.1499938964844,17784.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208295822143555,1.0,0.0,0.0,1.2994464635849,1.2994518280029297,1.126704987086669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.00244140625,0.0,104.39813232421876,1895.4371337890625,0.0,1050.8311767578125,0.3695586621761322,1.0,0.0,3.0,1.0,0.0
12319380,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.082763671875,0.9467491507530212,0.3940059840679168,0.355010062456131,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9990000128746032,0.4880543649196625,0.4468107521533966,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9879565834999084,0.449630856513977,0.3145669996738434,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.082763671875,0.9565288424491882,0.4055743813514709,0.3845039308071136,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.8323388695716858,0.270948052406311,1.2238227128982544,287.0827331542969,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2351379394531,287.08221435546875,1.0,0.5901121497154236,1.0,1.0,0.0,1.0,-3.2720038890838623,3.271995306015014,8.61596709000878e-06,2.5305016040802,0.6018806099891663,0.6018806099891663,0.0,124.45881652832033,118.0,18257.447265625,-0.0,2698.024658203125,1.0,283.1499938964844,286.4862365722656,290.6954345703125,291.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,17766.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231892108917236,1.0,0.0,0.0,1.3091776371002195,1.309183120727539,1.1436433311473593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.02880859375,0.0,105.9970932006836,1895.4371337890625,0.0,1065.39453125,0.3713334798812866,1.0,0.0,3.0,1.0,0.0
12319440,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.9473179578781128,0.3940329253673553,0.3550300300121307,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9990000128746032,0.4883102476596832,0.4461176693439483,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9884246587753296,0.4497199952602386,0.3146255612373352,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.957133412361145,0.4056708514690399,0.3845898509025574,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8327816724777222,0.2709963321685791,1.224013328552246,287.0816650390625,286.8843994140625,292.5899963378906,287.6841125488281,292.58966064453125,297.2352294921875,287.0811767578125,1.0,0.5899617671966553,1.0,1.0,0.0,1.0,-3.2715888023376465,3.271580219268799,8.613759746367577e-06,2.530172109603882,0.6021031141281128,0.6021031141281128,0.0,124.2747802734375,136.0,18263.595703125,-0.0,2696.1513671875,1.0,283.1499938964844,286.485107421875,290.6968078613281,291.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17765.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234107613563538,1.0,0.0,0.0,1.310049533843994,1.310054898262024,1.1451670189899232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.64306640625,0.0,106.14163970947266,1895.4371337890625,0.0,1066.76953125,0.371493399143219,1.0,0.0,3.0,1.0,0.0
