time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319500,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9459229111671448,0.3942109048366546,0.3552045822143554,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9990000128746032,0.4898017346858978,0.4480993151664734,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9875760078430176,0.4502862691879272,0.3150304853916168,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.9561471939086914,0.4062847793102264,0.3851817846298218,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07843017578125,0.8319445252418518,0.2713117897510528,1.2254847288131714,287.07843017578125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.236083984375,287.0785217285156,1.0,0.591511607170105,1.0,1.0,0.0,1.0,-3.277083396911621,3.277074813842773,8.641916792839766e-06,2.534107685089112,0.603566586971283,0.603566586971283,0.0,124.9701156616211,136.0,18326.330078125,-0.0,2711.3974609375,1.0,283.1499938964844,286.4801330566406,290.7040710449219,291.9576721191406,293.1499938964844,293.1499938964844,283.1499938964844,17754.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248354315757751,1.0,0.0,0.0,1.315662860870361,1.3156682252883911,1.155001783104126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.81689453125,0.0,107.07189178466795,1895.4371337890625,0.0,1075.640869140625,0.3725210428237915,1.0,0.0,3.0,1.0,0.0
12319560,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.9407474398612976,0.3943976461887359,0.3554273843765259,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.9990000128746032,0.4907232522964477,0.4549267888069153,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.9837850332260132,0.4508590996265411,0.3154719471931457,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.9515063166618348,0.4069047570228576,0.3858248591423034,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8284062743186951,0.2716327905654907,1.2272121906280518,287.08056640625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2356872558594,287.0809631347656,1.0,0.5945361256599426,1.0,1.0,0.0,1.0,-3.288930892944336,3.288922071456909,8.70417079568142e-06,2.543135166168213,0.6051838994026184,0.6051838994026184,0.0,127.12828826904295,154.0,18412.927734375,-0.0,2748.024658203125,1.0,283.1499938964844,286.4794006347656,290.7099609375,291.96826171875,293.1499938964844,293.1499938964844,283.1499938964844,17738.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263894438743591,1.0,0.0,0.0,1.3217213153839111,1.3217267990112305,1.1656636189627537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.9580078125,0.0,108.0706787109375,1895.4371337890625,0.0,1085.3779296875,0.3736194968223572,1.0,0.0,3.0,1.0,0.0
12319620,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9147000312805176,0.3947393894195556,0.3560825288295746,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9868367314338684,0.490743488073349,0.4652219712734222,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9619041681289672,0.4519697725772857,0.3165139555931091,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.926219880580902,0.4081039726734161,0.3873213827610016,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.8100647330284119,0.2722209393978119,1.231620192527771,287.0865783691406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2301025390625,287.0865783691406,1.0,0.6032310724258423,1.0,1.0,0.0,1.0,-3.3110790252685547,3.311070203781128,8.822415111353621e-06,2.5605008602142334,0.6087648272514343,0.6087648272514343,0.0,136.9988250732422,172.0,18592.68359375,-0.0,2849.590087890625,1.0,283.1499938964844,286.4796142578125,290.7190856933594,291.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,17700.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302273869514465,1.0,0.0,0.0,1.3352394104003906,1.3352450132369995,1.1896295859514796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90283203125,0.0,110.31658172607422,1895.4371337890625,0.0,1109.6912841796875,0.3760676681995392,1.0,0.0,3.0,1.0,0.0
12319680,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9147000312805176,0.3947393894195556,0.3560825288295746,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9868367314338684,0.490743488073349,0.4652219712734222,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.9619041681289672,0.4519697725772857,0.3165139555931091,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865783691406,0.926219880580902,0.4081039726734161,0.3873213827610016,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.8100647330284119,0.2722209393978119,1.231620192527771,287.0865783691406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2301025390625,287.0865783691406,1.0,0.6032310724258423,1.0,1.0,0.0,1.0,-3.3110790252685547,3.311070203781128,8.822415111353621e-06,2.5605008602142334,0.6087648272514343,0.6087648272514343,0.0,136.9988250732422,172.0,18592.68359375,-0.0,2849.590087890625,1.0,283.1499938964844,286.4796142578125,290.7190856933594,291.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,17700.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302273869514465,1.0,0.0,0.0,1.3352394104003906,1.3352450132369995,1.1896295859514796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90283203125,0.0,110.31658172607422,1895.4371337890625,0.0,1109.6912841796875,0.3760676681995392,1.0,0.0,3.0,1.0,0.0
12319740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8830140233039856,0.3948934376239776,0.3568076491355896,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.9554547071456908,0.4909189343452453,0.4658339619636535,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.9269474148750304,0.4529041945934295,0.3176165819168091,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8934949636459351,0.409138411283493,0.3889054954051971,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810852050781,0.7832200527191162,0.2726456522941589,1.236416220664978,287.0809936523437,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2243347167969,287.080810546875,1.0,0.6130075454711914,1.0,1.0,0.0,1.0,-3.3210811614990234,3.3210721015930176,8.875879757397342e-06,2.568267822265625,0.6125091314315796,0.6125091314315796,0.0,152.0701446533203,190.0,18738.314453125,-0.0,2956.817138671875,1.0,283.1499938964844,286.4699401855469,290.7210693359375,292.00274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17670.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347288489341736,1.0,0.0,0.0,1.349900722503662,1.349906325340271,1.2158979245668888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.216796875,0.0,112.82731628417967,1895.4371337890625,0.0,1138.6832275390625,0.378773957490921,1.0,0.0,3.0,1.0,0.0
12319800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8830140233039856,0.3948934376239776,0.3568076491355896,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.9554547071456908,0.4909189343452453,0.4658339619636535,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.9269474148750304,0.4529041945934295,0.3176165819168091,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.8934949636459351,0.409138411283493,0.3889054954051971,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810852050781,0.7832200527191162,0.2726456522941589,1.236416220664978,287.0809936523437,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2243347167969,287.080810546875,1.0,0.6130075454711914,1.0,1.0,0.0,1.0,-3.3210811614990234,3.3210721015930176,8.875879757397342e-06,2.568267822265625,0.6125091314315796,0.6125091314315796,0.0,152.0701446533203,190.0,18738.314453125,-0.0,2956.817138671875,1.0,283.1499938964844,286.4699401855469,290.7210693359375,292.00274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17670.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347288489341736,1.0,0.0,0.0,1.349900722503662,1.349906325340271,1.2158979245668888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.216796875,0.0,112.82731628417967,1895.4371337890625,0.0,1138.6832275390625,0.378773957490921,1.0,0.0,3.0,1.0,0.0
12319860,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738220214844,0.8565481305122375,0.3949118554592132,0.3574528098106384,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.923164427280426,0.4913630485534668,0.4668416082859039,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8969243168830872,0.4537055790424347,0.3186609745025635,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738220214844,0.8669559359550476,0.4100500643253326,0.3904220461845398,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.7601173520088196,0.2729567289352417,1.240930199623108,287.07379150390625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.218994140625,287.0735168457031,1.0,0.6234971284866333,1.0,1.0,0.0,1.0,-3.3315775394439697,3.331568479537964,8.932033779274207e-06,2.576369524002075,0.6164770722389221,0.6164770722389221,0.0,168.5884552001953,208.0,18890.34765625,-0.0,3073.47216796875,1.0,283.1499938964844,286.4585266113281,290.7152709960937,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,17643.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392464637756348,1.0,0.0,0.0,1.3656649589538574,1.3656705617904663,1.2444621688700866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72412109375,0.0,115.58714294433594,1895.4371337890625,0.0,1168.28564453125,0.3817127346992492,1.0,0.0,3.0,1.0,0.0
12319920,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738220214844,0.8565481305122375,0.3949118554592132,0.3574528098106384,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.923164427280426,0.4913630485534668,0.4668416082859039,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8969243168830872,0.4537055790424347,0.3186609745025635,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738220214844,0.8669559359550476,0.4100500643253326,0.3904220461845398,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.7601173520088196,0.2729567289352417,1.240930199623108,287.07379150390625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.218994140625,287.0735168457031,1.0,0.6234971284866333,1.0,1.0,0.0,1.0,-3.3315775394439697,3.331568479537964,8.932033779274207e-06,2.576369524002075,0.6164770722389221,0.6164770722389221,0.0,168.5884552001953,208.0,18890.34765625,-0.0,3073.47216796875,1.0,283.1499938964844,286.4585266113281,290.7152709960937,292.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,17643.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392464637756348,1.0,0.0,0.0,1.3656649589538574,1.3656705617904663,1.2444621688700866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72412109375,0.0,115.58714294433594,1895.4371337890625,0.0,1168.28564453125,0.3817127346992492,1.0,0.0,3.0,1.0,0.0
12319980,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8348134756088257,0.3948221206665039,0.3580302894115448,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8966413736343384,0.4918492436408996,0.4679634869098663,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8730382919311523,0.4543952345848083,0.3196510672569275,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8450354933738708,0.4108559489250183,0.3918712139129638,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.7411530613899231,0.2731727361679077,1.2451692819595337,287.06500244140625,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.213623046875,287.064697265625,1.0,0.6342582702636719,1.0,1.0,0.0,1.0,-3.3416531085968018,3.341644287109375,8.986077773442958e-06,2.584136486053467,0.6206482648849487,0.6206482648849487,0.0,185.9907989501953,211.0,19045.7890625,-0.0,3194.950927734375,1.0,283.1499938964844,286.4455261230469,290.7039794921875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,17617.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436245441436768,1.0,0.0,0.0,1.3824551105499268,1.3824608325958252,1.27525055404476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.97900390625,0.0,118.5923843383789,1895.4371337890625,0.0,1197.4490966796875,0.3848704099655151,1.0,0.0,3.0,1.0,0.0
12320040,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8348134756088257,0.3948221206665039,0.3580302894115448,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8966413736343384,0.4918492436408996,0.4679634869098663,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8730382919311523,0.4543952345848083,0.3196510672569275,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8450354933738708,0.4108559489250183,0.3918712139129638,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.7411530613899231,0.2731727361679077,1.2451692819595337,287.06500244140625,286.7604064941406,292.69000244140625,287.6820678710937,292.6896667480469,297.213623046875,287.064697265625,1.0,0.6342582702636719,1.0,1.0,0.0,1.0,-3.3416531085968018,3.341644287109375,8.986077773442958e-06,2.584136486053467,0.6206482648849487,0.6206482648849487,0.0,185.9907989501953,211.0,19045.7890625,-0.0,3194.950927734375,1.0,283.1499938964844,286.4455261230469,290.7039794921875,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,17617.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436245441436768,1.0,0.0,0.0,1.3824551105499268,1.3824608325958252,1.27525055404476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.97900390625,0.0,118.5923843383789,1895.4371337890625,0.0,1197.4490966796875,0.3848704099655151,1.0,0.0,3.0,1.0,0.0
12320100,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.8280856609344482,0.3947438895702362,0.3581969141960144,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.888832151889801,0.4920823276042938,0.4684256613254547,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.8656854033470154,0.4547034800052643,0.3200496435165405,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596923828125,0.838395357131958,0.4112236499786377,0.3924667835235595,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7353582978248596,0.2732495069503784,1.2466936111450195,287.0596618652344,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2109069824219,287.0592346191406,1.0,0.6378414034843445,1.0,1.0,0.0,1.0,-3.3454418182373047,3.345432758331299,9.00652139534941e-06,2.587087869644165,0.6227971911430359,0.6227971911430359,0.0,192.2433319091797,211.0,19121.287109375,-0.0,3239.150146484375,1.0,283.1499938964844,286.43817138671875,290.6967163085937,292.0045471191406,293.1499938964844,293.1499938964844,283.1499938964844,17604.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457652449607849,1.0,0.0,0.0,1.391202092170715,1.3912078142166138,1.2914388491935824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.66015625,0.0,120.18499755859376,1895.4371337890625,0.0,1211.8759765625,0.3865260481834411,1.0,0.0,3.0,1.0,0.0
12320160,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8230899572372437,0.3946546614170074,0.3582998514175415,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.883106529712677,0.4923085570335388,0.4688281416893005,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533752441406,0.8603447079658508,0.454996258020401,0.3203960955142975,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8335800170898438,0.4115762710571289,0.3929921090602875,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05352783203125,0.7311081290245056,0.2733151614665985,1.247899293899536,287.0533447265625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.208251953125,287.0528869628906,1.0,0.6407815217971802,1.0,1.0,0.0,1.0,-3.3485493659973145,3.3485403060913086,9.02322972251568e-06,2.5894792079925537,0.6249775290489197,0.6249775290489197,0.0,197.13442993164065,214.0,19195.115234375,-0.0,3274.121337890625,1.0,283.1499938964844,286.4299621582031,290.6884460449219,292.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,17593.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478692293167114,1.0,0.0,0.0,1.4001504182815552,1.4001561403274536,1.3081056238206656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.96142578125,0.0,121.8347396850586,1895.4371337890625,0.0,1226.1617431640625,0.3882283270359039,1.0,0.0,3.0,1.0,0.0
12320220,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.8158103227615356,0.394449234008789,0.358394056558609,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8750238418579102,0.4927348792552948,0.4695201218128204,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8528749942779541,0.4555425643920898,0.3209933936595917,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392761230469,0.82682204246521,0.4122448265552521,0.3939152657985687,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.7250343561172485,0.2734246253967285,1.2497667074203491,287.03924560546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.203125,287.0386962890625,1.0,0.6452801823616028,1.0,1.0,0.0,1.0,-3.3535706996917725,3.3535616397857666,9.050196240423247e-06,2.593317747116089,0.6294305324554443,0.6294305324554443,0.0,204.56155395507807,217.0,19340.763671875,-0.0,3328.038330078125,1.0,283.1499938964844,286.4121398925781,290.669189453125,291.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17572.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651959240436554,1.0,0.0,0.0,1.4186009168624878,1.4186066389083862,1.3428078204924534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.73681640625,0.0,125.29786682128906,1895.4371337890625,0.0,1254.22802734375,0.3917607963085174,1.0,0.0,3.0,1.0,0.0
12320280,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.8158103227615356,0.394449234008789,0.358394056558609,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8750238418579102,0.4927348792552948,0.4695201218128204,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03924560546875,0.8528749942779541,0.4555425643920898,0.3209933936595917,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0392761230469,0.82682204246521,0.4122448265552521,0.3939152657985687,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.7250343561172485,0.2734246253967285,1.2497667074203491,287.03924560546875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.203125,287.0386962890625,1.0,0.6452801823616028,1.0,1.0,0.0,1.0,-3.3535706996917725,3.3535616397857666,9.050196240423247e-06,2.593317747116089,0.6294305324554443,0.6294305324554443,0.0,204.56155395507807,217.0,19340.763671875,-0.0,3328.038330078125,1.0,283.1499938964844,286.4121398925781,290.669189453125,291.9913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17572.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651959240436554,1.0,0.0,0.0,1.4186009168624878,1.4186066389083862,1.3428078204924534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.73681640625,0.0,125.29786682128906,1895.4371337890625,0.0,1254.22802734375,0.3917607963085174,1.0,0.0,3.0,1.0,0.0
12320340,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237121582031,0.8105654716491699,0.3942073881626129,0.3583845496177673,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0236511230469,0.8695183396339417,0.4931174218654632,0.4700981974601745,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.847833514213562,0.4560378789901733,0.3214995861053467,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237121582031,0.8222231864929199,0.412867784500122,0.3947196304798126,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.7207851409912109,0.2735108137130737,1.2511663436889648,287.0236511230469,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.1983337402344,287.0230712890625,1.0,0.6486232280731201,1.0,1.0,0.0,1.0,-3.3575148582458496,3.357505798339844,9.071325621334836e-06,2.5963025093078613,0.6339962482452393,0.6339962482452393,0.0,210.0272674560547,205.0,19485.001953125,-0.0,3368.39013671875,1.0,283.1499938964844,286.3929138183594,290.6468505859375,291.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17554.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559032201766968,1.0,0.0,0.0,1.437727451324463,1.4377332925796509,1.3792613628993422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.63037109375,0.0,128.97372436523438,1895.4371337890625,0.0,1281.656982421875,0.3954509794712066,1.0,0.0,3.0,1.0,0.0
12320400,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237121582031,0.8105654716491699,0.3942073881626129,0.3583845496177673,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0236511230469,0.8695183396339417,0.4931174218654632,0.4700981974601745,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.023681640625,0.847833514213562,0.4560378789901733,0.3214995861053467,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237121582031,0.8222231864929199,0.412867784500122,0.3947196304798126,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238647460937,0.7207851409912109,0.2735108137130737,1.2511663436889648,287.0236511230469,286.6860046386719,292.75,287.6271057128906,292.7496643066406,297.1983337402344,287.0230712890625,1.0,0.6486232280731201,1.0,1.0,0.0,1.0,-3.3575148582458496,3.357505798339844,9.071325621334836e-06,2.5963025093078613,0.6339962482452393,0.6339962482452393,0.0,210.0272674560547,205.0,19485.001953125,-0.0,3368.39013671875,1.0,283.1499938964844,286.3929138183594,290.6468505859375,291.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17554.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559032201766968,1.0,0.0,0.0,1.437727451324463,1.4377332925796509,1.3792613628993422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.63037109375,0.0,128.97372436523438,1895.4371337890625,0.0,1281.656982421875,0.3954509794712066,1.0,0.0,3.0,1.0,0.0
12320460,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8127002716064453,0.3939427435398102,0.3580602407455444,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.8722939491271973,0.4934578239917755,0.4703307151794433,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.8504989147186279,0.4564923942089081,0.3217498660087585,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8248279094696045,0.4134543240070343,0.3951820135116577,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7227942943572998,0.2735850512981415,1.25104820728302,287.00567626953125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1938781738281,287.0049743652344,1.0,0.647064745426178,1.0,1.0,0.0,1.0,-3.358124017715454,3.358114957809448,9.074522495211568e-06,2.5967369079589844,0.6386382579803467,0.6386382579803467,0.0,207.64407348632807,193.0,19619.7890625,-0.0,3356.12548828125,1.0,283.1499938964844,286.3716735839844,290.62188720703125,291.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,17538.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659718930721283,1.0,0.0,0.0,1.4574202299118042,1.4574260711669922,1.417303963080485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4970703125,0.0,132.8515625,1895.4371337890625,0.0,1308.5283203125,0.3992794454097748,1.0,0.0,3.0,1.0,0.0
12320520,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057678222656,0.8127002716064453,0.3939427435398102,0.3580602407455444,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00567626953125,0.8722939491271973,0.4934578239917755,0.4703307151794433,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.8504989147186279,0.4564923942089081,0.3217498660087585,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057373046875,0.8248279094696045,0.4134543240070343,0.3951820135116577,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00592041015625,0.7227942943572998,0.2735850512981415,1.25104820728302,287.00567626953125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1938781738281,287.0049743652344,1.0,0.647064745426178,1.0,1.0,0.0,1.0,-3.358124017715454,3.358114957809448,9.074522495211568e-06,2.5967369079589844,0.6386382579803467,0.6386382579803467,0.0,207.64407348632807,193.0,19619.7890625,-0.0,3356.12548828125,1.0,283.1499938964844,286.3716735839844,290.62188720703125,291.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,17538.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659718930721283,1.0,0.0,0.0,1.4574202299118042,1.4574260711669922,1.417303963080485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4970703125,0.0,132.8515625,1895.4371337890625,0.0,1308.5283203125,0.3992794454097748,1.0,0.0,3.0,1.0,0.0
12320580,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.819191038608551,0.393684446811676,0.3575729727745056,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8801385164260864,0.4937759637832641,0.4703653156757355,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8579155206680298,0.4569311738014221,0.3218580484390259,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8317902684211731,0.414029449224472,0.3954556882381439,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.7285583019256592,0.2736780047416687,1.2501633167266846,286.9858703613281,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19000244140625,286.985107421875,1.0,0.6431520581245422,1.0,1.0,0.0,1.0,-3.35697603225708,3.356966972351074,9.068073268281296e-06,2.5957553386688232,0.6433326005935669,0.6433326005935669,0.0,200.76712036132807,181.0,19748.76171875,-0.0,3314.07958984375,1.0,283.1499938964844,286.3487854003906,290.5945739746094,291.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17524.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633475422859192,1.0,0.0,0.0,1.477555751800537,1.4775618314743042,1.4567372375040577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.39990234375,0.0,136.91551208496094,1895.4371337890625,0.0,1334.3822021484375,0.4032235145568847,1.0,0.0,3.0,1.0,0.0
12320640,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.819191038608551,0.393684446811676,0.3575729727745056,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8801385164260864,0.4937759637832641,0.4703653156757355,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.8579155206680298,0.4569311738014221,0.3218580484390259,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.8317902684211731,0.414029449224472,0.3954556882381439,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.7285583019256592,0.2736780047416687,1.2501633167266846,286.9858703613281,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.19000244140625,286.985107421875,1.0,0.6431520581245422,1.0,1.0,0.0,1.0,-3.35697603225708,3.356966972351074,9.068073268281296e-06,2.5957553386688232,0.6433326005935669,0.6433326005935669,0.0,200.76712036132807,181.0,19748.76171875,-0.0,3314.07958984375,1.0,283.1499938964844,286.3487854003906,290.5945739746094,291.942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17524.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633475422859192,1.0,0.0,0.0,1.477555751800537,1.4775618314743042,1.4567372375040577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.39990234375,0.0,136.91551208496094,1895.4371337890625,0.0,1334.3822021484375,0.4032235145568847,1.0,0.0,3.0,1.0,0.0
12320700,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8235081434249878,0.3935560286045074,0.357295274734497,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8854182958602905,0.4939263164997101,0.4703374803066253,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.8629252910614014,0.4571441113948822,0.321880429983139,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8364303708076477,0.4143127799034118,0.3955515325069427,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97589111328125,0.7324124574661255,0.2737320363521576,1.2495790719985962,286.9756164550781,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.18829345703125,286.974853515625,1.0,0.6406524777412415,1.0,1.0,0.0,1.0,-3.356048345565796,3.35603928565979,9.062917342816943e-06,2.594982624053955,0.6456989645957947,0.6456989645957947,0.0,196.36734008789065,181.0,19812.078125,-0.0,3286.75537109375,1.0,283.1499938964844,286.3370361328125,290.5802307128906,291.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,17518.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650842428207397,1.0,0.0,0.0,1.4877731800079346,1.4877792596817017,1.4769537415304512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.61279296875,0.0,139.01513671875,1895.4371337890625,0.0,1346.858154296875,0.4052347242832184,1.0,0.0,3.0,1.0,0.0
12320760,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8284186124801636,0.3934265375137329,0.3570021092891693,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652404785156,0.8914584517478943,0.4940700829029083,0.470287948846817,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.8686875700950623,0.4573518633842468,0.3218877613544464,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8417460322380066,0.414592444896698,0.395628422498703,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96551513671875,0.7368250489234924,0.2737901210784912,1.2489393949508667,286.9652404785156,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1866760253906,286.9644775390625,1.0,0.6379159092903137,1.0,1.0,0.0,1.0,-3.354968547821045,3.354959487915039,9.056929229700472e-06,2.594087839126587,0.6480773687362671,0.6480773687362671,0.0,191.55816650390625,169.0,19874.849609375,-0.0,3256.7568359375,1.0,283.1499938964844,286.3251647949219,290.5655822753906,291.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17512.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667734980583191,1.0,0.0,0.0,1.498081922531128,1.498088002204895,1.497492121416144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.71484375,0.0,141.15887451171875,1895.4371337890625,0.0,1359.055419921875,0.4072701036930084,1.0,0.0,3.0,1.0,0.0
12320820,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8399867415428162,0.393160879611969,0.3563813865184784,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.9056591987609864,0.4943360686302185,0.4701382517814636,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.8823385834693909,0.4577493667602539,0.3218676447868347,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8543732762336731,0.4151381850242615,0.3957392871379852,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.747308611869812,0.2739145457744598,1.2475554943084717,286.9442138671875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18377685546875,286.9434509277344,1.0,0.631958544254303,1.0,1.0,0.0,1.0,-3.3524868488311768,3.352477788925171,9.043193131219596e-06,2.5920376777648926,0.6528691053390503,0.6528691053390503,0.0,181.13397216796875,157.0,19999.103515625,-0.0,3191.482421875,1.0,283.1499938964844,286.3011169433594,290.53564453125,291.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17501.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700291633605957,1.0,0.0,0.0,1.518953561782837,1.5189597606658936,1.5395096397696761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.6865234375,0.0,145.57711791992188,1895.4371337890625,0.0,1382.7359619140625,0.4114089012145996,1.0,0.0,3.0,1.0,0.0
12320880,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8399867415428162,0.393160879611969,0.3563813865184784,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.9056591987609864,0.4943360686302185,0.4701382517814636,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.8823385834693909,0.4577493667602539,0.3218676447868347,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8543732762336731,0.4151381850242615,0.3957392871379852,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94451904296875,0.747308611869812,0.2739145457744598,1.2475554943084717,286.9442138671875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18377685546875,286.9434509277344,1.0,0.631958544254303,1.0,1.0,0.0,1.0,-3.3524868488311768,3.352477788925171,9.043193131219596e-06,2.5920376777648926,0.6528691053390503,0.6528691053390503,0.0,181.13397216796875,157.0,19999.103515625,-0.0,3191.482421875,1.0,283.1499938964844,286.3011169433594,290.53564453125,291.89776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17501.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700291633605957,1.0,0.0,0.0,1.518953561782837,1.5189597606658936,1.5395096397696761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.6865234375,0.0,145.57711791992188,1895.4371337890625,0.0,1382.7359619140625,0.4114089012145996,1.0,0.0,3.0,1.0,0.0
12320940,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230651855469,0.8541864156723022,0.3928817808628082,0.3557255864143371,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.9242351651191713,0.4945704638957977,0.4699341058731079,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8988412022590637,0.4581197798252105,0.3218104541301727,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.8698840737342834,0.41566202044487,0.3958050310611725,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.7602477073669434,0.2740445137023926,1.2460825443267822,286.9229736328125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1811828613281,286.92218017578125,1.0,0.6255738139152527,1.0,1.0,0.0,1.0,-3.349691390991211,3.349682569503784,9.027742635225875e-06,2.58973240852356,0.6577063202857971,0.6577063202857971,0.0,170.04629516601562,145.0,20121.923828125,-0.0,3121.8134765625,1.0,283.1499938964844,286.27685546875,290.5052490234375,291.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17491.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731386184692383,1.0,0.0,0.0,1.540148377418518,1.5401545763015747,1.5827725974304485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.470703125,0.0,150.17098999023438,1895.4371337890625,0.0,1405.5614013671875,0.41563481092453,1.0,0.0,3.0,1.0,0.0
12321000,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230651855469,0.8541864156723022,0.3928817808628082,0.3557255864143371,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.9242351651191713,0.4945704638957977,0.4699341058731079,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8988412022590637,0.4581197798252105,0.3218104541301727,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.8698840737342834,0.41566202044487,0.3958050310611725,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.7602477073669434,0.2740445137023926,1.2460825443267822,286.9229736328125,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1811828613281,286.92218017578125,1.0,0.6255738139152527,1.0,1.0,0.0,1.0,-3.349691390991211,3.349682569503784,9.027742635225875e-06,2.58973240852356,0.6577063202857971,0.6577063202857971,0.0,170.04629516601562,145.0,20121.923828125,-0.0,3121.8134765625,1.0,283.1499938964844,286.27685546875,290.5052490234375,291.8742370605469,293.1499938964844,293.1499938964844,283.1499938964844,17491.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731386184692383,1.0,0.0,0.0,1.540148377418518,1.5401545763015747,1.5827725974304485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.470703125,0.0,150.17098999023438,1895.4371337890625,0.0,1405.5614013671875,0.41563481092453,1.0,0.0,3.0,1.0,0.0
12321060,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8716073036193848,0.3925891816616058,0.3550441861152649,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.9466860890388488,0.4947710633277893,0.4696851074695587,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.919578731060028,0.4584606885910034,0.3217231035232544,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.8886863589286804,0.4161603450775146,0.3958339989185333,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7760944962501526,0.2741745114326477,1.244551181793213,286.9015808105469,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1787414550781,286.9007873535156,1.0,0.6189255714416504,1.0,1.0,0.0,1.0,-3.346660614013672,3.346651554107666,9.011008842207955e-06,2.587233781814575,0.6625882983207703,0.6625882983207703,0.0,158.60340881347656,133.0,20243.458984375,-0.0,3049.712646484375,1.0,283.1499938964844,286.2524108886719,290.474853515625,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,17481.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761136651039124,1.0,0.0,0.0,1.5616499185562134,1.5616562366485596,1.6272744574052925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.20068359375,0.0,154.94265747070312,1895.4371337890625,0.0,1427.587890625,0.4199441969394684,1.0,0.0,3.0,1.0,0.0
12321120,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.8716073036193848,0.3925891816616058,0.3550441861152649,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015808105469,0.9466860890388488,0.4947710633277893,0.4696851074695587,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.919578731060028,0.4584606885910034,0.3217231035232544,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.8886863589286804,0.4161603450775146,0.3958339989185333,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.7760944962501526,0.2741745114326477,1.244551181793213,286.9015808105469,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1787414550781,286.9007873535156,1.0,0.6189255714416504,1.0,1.0,0.0,1.0,-3.346660614013672,3.346651554107666,9.011008842207955e-06,2.587233781814575,0.6625882983207703,0.6625882983207703,0.0,158.60340881347656,133.0,20243.458984375,-0.0,3049.712646484375,1.0,283.1499938964844,286.2524108886719,290.474853515625,291.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,17481.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761136651039124,1.0,0.0,0.0,1.5616499185562134,1.5616562366485596,1.6272744574052925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.20068359375,0.0,154.94265747070312,1895.4371337890625,0.0,1427.587890625,0.4199441969394684,1.0,0.0,3.0,1.0,0.0
12321180,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8930066227912903,0.3922843039035797,0.3543455898761749,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.9710299968719482,0.494937539100647,0.4693971574306488,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.9457824230194092,0.4587716162204742,0.3216098546981811,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.9117184281349182,0.4166316092014313,0.3958308398723602,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7954171299934387,0.2743008732795715,1.242973804473877,286.880126953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17645263671875,286.8793334960937,1.0,0.6121035218238831,1.0,1.0,0.0,1.0,-3.34343695640564,3.343427896499634,8.9932300397777e-06,2.5845775604248047,0.6675142645835876,0.6675142645835876,0.0,146.9721221923828,121.0,20363.748046875,-0.0,2976.247314453125,1.0,283.1499938964844,286.2278747558594,290.4449768066406,291.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17471.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789535284042358,1.0,0.0,0.0,1.5834420919418335,1.5834485292434692,1.6730069773984726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0,0.0,159.89427185058594,1895.4371337890625,0.0,1448.782470703125,0.4243334233760834,1.0,0.0,3.0,1.0,0.0
12321240,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8930066227912903,0.3922843039035797,0.3543455898761749,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880126953125,0.9710299968719482,0.494937539100647,0.4693971574306488,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.9457824230194092,0.4587716162204742,0.3216098546981811,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.9117184281349182,0.4166316092014313,0.3958308398723602,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7954171299934387,0.2743008732795715,1.242973804473877,286.880126953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.17645263671875,286.8793334960937,1.0,0.6121035218238831,1.0,1.0,0.0,1.0,-3.34343695640564,3.343427896499634,8.9932300397777e-06,2.5845775604248047,0.6675142645835876,0.6675142645835876,0.0,146.9721221923828,121.0,20363.748046875,-0.0,2976.247314453125,1.0,283.1499938964844,286.2278747558594,290.4449768066406,291.8271179199219,293.1499938964844,293.1499938964844,283.1499938964844,17471.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789535284042358,1.0,0.0,0.0,1.5834420919418335,1.5834485292434692,1.6730069773984726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.0,0.0,159.89427185058594,1895.4371337890625,0.0,1448.782470703125,0.4243334233760834,1.0,0.0,3.0,1.0,0.0
12321300,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.9055137634277344,0.3921255767345428,0.3539895713329315,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.869384765625,0.9832600951194764,0.495007574558258,0.469239205121994,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694152832031,0.9600054621696472,0.4589155614376068,0.3215440511703491,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86944580078125,0.9263055920600892,0.4168564677238464,0.3958176076412201,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8696594238281,0.8065778613090515,0.2743618488311767,1.242168664932251,286.869384765625,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.17535400390625,286.8685913085937,1.0,0.6086415648460388,1.0,1.0,0.0,1.0,-3.3417556285858154,3.3417465686798096,8.98396592674544e-06,2.583192586898804,0.6699941158294678,0.6699941158294678,0.0,141.11326599121094,121.0,20423.423828125,-0.0,2939.170166015625,1.0,283.1499938964844,286.215576171875,290.4303894042969,291.8157043457031,293.1499938964844,293.1499938964844,283.1499938964844,17467.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803192496299744,1.0,0.0,0.0,1.5944474935531616,1.5944539308547974,1.696343758794683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.96923828125,0.0,162.43963623046875,1895.4371337890625,0.0,1459.032958984375,0.4265580773353576,1.0,0.0,3.0,1.0,0.0
