time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321360,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.920623779296875,0.3919624388217926,0.3536291122436523,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.9951702952384948,0.4950690865516662,0.4690726697444916,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586730957031,0.9744293093681335,0.4590520560741424,0.3214726448059082,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85870361328125,0.9426048994064332,0.4170742630958557,0.3957971930503845,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8183255791664124,0.2744210958480835,1.2413535118103027,286.858642578125,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.1743469238281,286.8578491210937,1.0,0.6051520705223083,1.0,1.0,0.0,1.0,-3.3400309085845947,3.340021848678589,8.97446989256423e-06,2.581772804260254,0.6724849343299866,0.6724849343299866,0.0,135.23695373535156,124.0,20482.771484375,-0.0,2901.93798828125,1.0,283.1499938964844,286.2032470703125,290.41607666015625,291.8045349121094,293.1499938964844,293.1499938964844,283.1499938964844,17462.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816474199295044,1.0,0.0,0.0,1.605521559715271,1.6055279970169067,1.7199890578467605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.00390625,0.0,165.03134155273438,1895.4371337890625,0.0,1469.037841796875,0.4288018345832824,1.0,0.0,3.0,1.0,0.0
12321420,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9320141077041626,0.3915731906890869,0.3531603217124939,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9990000128746032,0.4955355525016784,0.4630886614322662,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9841272830963136,0.4592611789703369,0.3215231001377105,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9543803334236144,0.4174504280090332,0.3960205316543579,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8267162442207336,0.2744953036308288,1.2410417795181274,286.8349914550781,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1723327636719,286.8340148925781,1.0,0.6020249724388123,1.0,1.0,0.0,1.0,-3.332231283187866,3.3322224617004395,8.932306627684738e-06,2.575628757476806,0.6774625778198242,0.6774625778198242,0.0,130.98028564453125,142.0,20584.923828125,-0.0,2860.977294921875,1.0,283.1499938964844,286.17694091796875,290.3885498046875,291.78277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17454.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841673254966736,1.0,0.0,0.0,1.627819299697876,1.6278258562088013,1.7680957853372092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.74609375,0.0,170.34799194335938,1895.4371337890625,0.0,1488.114990234375,0.4333377480506897,1.0,0.0,3.0,1.0,0.0
12321480,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9320141077041626,0.3915731906890869,0.3531603217124939,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9990000128746032,0.4955355525016784,0.4630886614322662,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.9841272830963136,0.4592611789703369,0.3215231001377105,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.9543803334236144,0.4174504280090332,0.3960205316543579,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.8267162442207336,0.2744953036308288,1.2410417795181274,286.8349914550781,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1723327636719,286.8340148925781,1.0,0.6020249724388123,1.0,1.0,0.0,1.0,-3.332231283187866,3.3322224617004395,8.932306627684738e-06,2.575628757476806,0.6774625778198242,0.6774625778198242,0.0,130.98028564453125,142.0,20584.923828125,-0.0,2860.977294921875,1.0,283.1499938964844,286.17694091796875,290.3885498046875,291.78277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17454.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841673254966736,1.0,0.0,0.0,1.627819299697876,1.6278258562088013,1.7680957853372092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.74609375,0.0,170.34799194335938,1895.4371337890625,0.0,1488.114990234375,0.4333377480506897,1.0,0.0,3.0,1.0,0.0
12321540,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207397460937,0.9217961430549622,0.3911499083042145,0.3529032766819,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.9968987703323364,0.4958458542823791,0.4698723256587982,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.976299285888672,0.4594389200210571,0.3217398524284363,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.945119857788086,0.4177995324134826,0.3964759409427643,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.819817066192627,0.2745570838451385,1.2419180870056152,286.8206787109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1703796386719,286.8203125,1.0,0.6059581637382507,1.0,1.0,0.0,1.0,-3.342364549636841,3.342355489730835,8.985851309262216e-06,2.5831291675567627,0.682614266872406,0.682614266872406,0.0,134.66421508789062,160.0,20752.392578125,-0.0,2903.3212890625,1.0,283.1499938964844,286.1578063964844,290.3632507324219,291.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,17441.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864721179008484,1.0,0.0,0.0,1.6504791975021362,1.6504859924316406,1.8176638150180224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.369140625,0.0,175.8613739013672,1895.4371337890625,0.0,1505.6728515625,0.4379578232765198,1.0,0.0,3.0,1.0,0.0
12321600,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207397460937,0.9217961430549622,0.3911499083042145,0.3529032766819,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.9968987703323364,0.4958458542823791,0.4698723256587982,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.976299285888672,0.4594389200210571,0.3217398524284363,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8207092285156,0.945119857788086,0.4177995324134826,0.3964759409427643,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.819817066192627,0.2745570838451385,1.2419180870056152,286.8206787109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1703796386719,286.8203125,1.0,0.6059581637382507,1.0,1.0,0.0,1.0,-3.342364549636841,3.342355489730835,8.985851309262216e-06,2.5831291675567627,0.682614266872406,0.682614266872406,0.0,134.66421508789062,160.0,20752.392578125,-0.0,2903.3212890625,1.0,283.1499938964844,286.1578063964844,290.3632507324219,291.7640380859375,293.1499938964844,293.1499938964844,283.1499938964844,17441.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864721179008484,1.0,0.0,0.0,1.6504791975021362,1.6504859924316406,1.8176638150180224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.369140625,0.0,175.8613739013672,1895.4371337890625,0.0,1505.6728515625,0.4379578232765198,1.0,0.0,3.0,1.0,0.0
12321660,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.8937188982963562,0.3906146883964538,0.3528806269168854,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.9734215140342712,0.4954715371131897,0.4699787497520447,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045959472656,0.9486514925956726,0.4595119953155517,0.3221423625946045,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9151161909103394,0.4180362522602081,0.3971759080886841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.797401487827301,0.2745089530944824,1.2439621686935425,286.8045654296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1670837402344,286.8039855957031,1.0,0.6128895878791809,1.0,1.0,0.0,1.0,-3.345811128616333,3.345802068710327,9.003958439279813e-06,2.5856261253356934,0.6878929734230042,0.6878929734230042,0.0,146.09666442871094,178.0,20898.6796875,-0.0,2976.4228515625,1.0,283.1499938964844,286.137451171875,290.3424987792969,291.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17425.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890338659286499,1.0,0.0,0.0,1.6738040447235107,1.6738108396530151,1.8694017001053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.05322265625,0.0,181.66455078125,1895.4371337890625,0.0,1525.3084716796875,0.4427247643470764,1.0,0.0,3.0,1.0,0.0
12321720,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.8937188982963562,0.3906146883964538,0.3528806269168854,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.9734215140342712,0.4954715371131897,0.4699787497520447,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045959472656,0.9486514925956726,0.4595119953155517,0.3221423625946045,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9151161909103394,0.4180362522602081,0.3971759080886841,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047790527344,0.797401487827301,0.2745089530944824,1.2439621686935425,286.8045654296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1670837402344,286.8039855957031,1.0,0.6128895878791809,1.0,1.0,0.0,1.0,-3.345811128616333,3.345802068710327,9.003958439279813e-06,2.5856261253356934,0.6878929734230042,0.6878929734230042,0.0,146.09666442871094,178.0,20898.6796875,-0.0,2976.4228515625,1.0,283.1499938964844,286.137451171875,290.3424987792969,291.75128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17425.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890338659286499,1.0,0.0,0.0,1.6738040447235107,1.6738108396530151,1.8694017001053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.05322265625,0.0,181.66455078125,1895.4371337890625,0.0,1525.3084716796875,0.4427247643470764,1.0,0.0,3.0,1.0,0.0
12321780,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8665664196014404,0.3899685144424438,0.3528635799884796,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.9431493878364564,0.495167076587677,0.4702494740486145,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.916555643081665,0.4594805240631103,0.3225550055503845,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78814697265625,0.8868705034255981,0.418165922164917,0.3978866338729858,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.7734947204589844,0.2743612229824066,1.2460906505584717,286.7880859375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1634216308594,286.7875061035156,1.0,0.6214728355407715,1.0,1.0,0.0,1.0,-3.350026607513428,3.350017547607422,9.02624105947325e-06,2.5887227058410645,0.6932786703109741,0.6932786703109741,0.0,160.5894775390625,196.0,21048.251953125,-0.0,3068.486328125,1.0,283.1499938964844,286.1165771484375,290.3241577148437,291.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,17410.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916489005088806,1.0,0.0,0.0,1.6976295709609983,1.6976364850997925,1.9229999281833448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.306640625,0.0,187.7411956787109,1895.4371337890625,0.0,1545.4810791015625,0.4476180374622345,1.0,0.0,3.0,1.0,0.0
12321840,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8665664196014404,0.3899685144424438,0.3528635799884796,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.9431493878364564,0.495167076587677,0.4702494740486145,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.916555643081665,0.4594805240631103,0.3225550055503845,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78814697265625,0.8868705034255981,0.418165922164917,0.3978866338729858,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.788330078125,0.7734947204589844,0.2743612229824066,1.2460906505584717,286.7880859375,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1634216308594,286.7875061035156,1.0,0.6214728355407715,1.0,1.0,0.0,1.0,-3.350026607513428,3.350017547607422,9.02624105947325e-06,2.5887227058410645,0.6932786703109741,0.6932786703109741,0.0,160.5894775390625,196.0,21048.251953125,-0.0,3068.486328125,1.0,283.1499938964844,286.1165771484375,290.3241577148437,291.7407531738281,293.1499938964844,293.1499938964844,283.1499938964844,17410.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916489005088806,1.0,0.0,0.0,1.6976295709609983,1.6976364850997925,1.9229999281833448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.306640625,0.0,187.7411956787109,1895.4371337890625,0.0,1545.4810791015625,0.4476180374622345,1.0,0.0,3.0,1.0,0.0
12321900,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799072265625,0.8541550040245056,0.3896107375621795,0.3528493046760559,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798156738281,0.9274935126304626,0.4950122535228729,0.4704173803329468,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77984619140625,0.9022279977798462,0.4594306051731109,0.3227575421333313,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7798767089844,0.8740321397781372,0.4181954264640808,0.3982358276844024,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.7624710202217102,0.274253636598587,1.2471333742141724,286.7798156738281,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1614685058594,286.7792358398437,1.0,0.6261100769042969,1.0,1.0,0.0,1.0,-3.352128744125366,3.3521196842193604,9.037374184117652e-06,2.59027099609375,0.6960130333900452,0.6960130333900452,0.0,168.55859375,196.0,21123.353515625,-0.0,3118.72802734375,1.0,283.1499938964844,286.1061096191406,290.3160400390625,291.7365417480469,293.1499938964844,293.1499938964844,283.1499938964844,17402.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929199695587158,1.0,0.0,0.0,1.709739089012146,1.7097461223602295,1.950532180217124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7421875,0.0,190.88706970214844,1895.4371337890625,0.0,1555.3326416015625,0.4501130878925323,1.0,0.0,3.0,1.0,0.0
12321960,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715759277344,0.8427643179893494,0.3892329335212707,0.3528282046318054,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.9128097891807556,0.4948480129241943,0.4705912172794342,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7715148925781,0.8895633816719055,0.4593604505062103,0.3229548037052154,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.8621516823768616,0.4182038605213165,0.3985770940780639,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.7523351311683655,0.2741261124610901,1.2481427192687988,286.771484375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1594543457031,286.7709045410156,1.0,0.6308797001838684,1.0,1.0,0.0,1.0,-3.3541741371154785,3.3541650772094727,9.048213541973382e-06,2.591777801513672,0.698773980140686,0.698773980140686,0.0,176.84400939941406,214.0,21198.423828125,-0.0,3170.7158203125,1.0,283.1499938964844,286.09552001953125,290.3088073730469,291.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,17395.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941473484039307,1.0,0.0,0.0,1.7219760417938232,1.7219830751419067,1.9785527172189177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.40869140625,0.0,194.1058654785156,1895.4371337890625,0.0,1564.874755859375,0.4526398181915283,1.0,0.0,3.0,1.0,0.0
12322020,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75469970703125,0.8226707577705383,0.3884240090847015,0.3527608811855316,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.8886893391609192,0.4944821894168854,0.4709326922893524,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.754638671875,0.8669533133506775,0.4591654241085052,0.3233290016651153,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546691894531,0.8413790464401245,0.418163925409317,0.3992300033569336,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548522949219,0.7346474528312683,0.2738180756568908,1.250036597251892,286.7546081542969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1553039550781,286.7539978027344,1.0,0.6406371593475342,1.0,1.0,0.0,1.0,-3.358016967773437,3.358007907867432,9.068592589756008e-06,2.5946075916290283,0.7043722867965698,0.7043722867965698,0.0,194.0547637939453,217.0,21348.041015625,-0.0,3277.98583984375,1.0,283.1499938964844,286.0741577148437,290.29736328125,291.729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17380.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964362859725952,1.0,0.0,0.0,1.7468149662017822,1.7468221187591553,2.036044293163286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.52490234375,0.0,200.76419067382807,1895.4371337890625,0.0,1582.742919921875,0.4577852785587311,1.0,0.0,3.0,1.0,0.0
12322080,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75469970703125,0.8226707577705383,0.3884240090847015,0.3527608811855316,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.8886893391609192,0.4944821894168854,0.4709326922893524,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.754638671875,0.8669533133506775,0.4591654241085052,0.3233290016651153,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546691894531,0.8413790464401245,0.418163925409317,0.3992300033569336,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548522949219,0.7346474528312683,0.2738180756568908,1.250036597251892,286.7546081542969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1553039550781,286.7539978027344,1.0,0.6406371593475342,1.0,1.0,0.0,1.0,-3.358016967773437,3.358007907867432,9.068592589756008e-06,2.5946075916290283,0.7043722867965698,0.7043722867965698,0.0,194.0547637939453,217.0,21348.041015625,-0.0,3277.98583984375,1.0,283.1499938964844,286.0741577148437,290.29736328125,291.729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17380.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964362859725952,1.0,0.0,0.0,1.7468149662017822,1.7468221187591553,2.036044293163286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.52490234375,0.0,200.76419067382807,1895.4371337890625,0.0,1582.742919921875,0.4577852785587311,1.0,0.0,3.0,1.0,0.0
12322140,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361755371094,0.8110338449478149,0.3875684738159179,0.3524143099784851,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.736083984375,0.8755319118499756,0.4940687716007232,0.470986545085907,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361145019531,0.854628324508667,0.4589152634143829,0.3234820961952209,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73614501953125,0.83013516664505,0.4180642664432525,0.3995798826217651,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.7248548865318298,0.2734585106372833,1.2505217790603638,286.736083984375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1511535644531,286.7353820800781,1.0,0.6462490558624268,1.0,1.0,0.0,1.0,-3.3588576316833496,3.358848571777344,9.072911780094728e-06,2.5951719284057617,0.7100448608398438,0.7100448608398438,0.0,205.0336456298828,220.0,21486.337890625,-0.0,3342.843505859375,1.0,283.1499938964844,286.0513916015625,290.2904357910156,291.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,17366.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984545588493347,1.0,0.0,0.0,1.7720855474472046,1.7720928192138672,2.0953800117240465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4130859375,0.0,207.71583557128903,1895.4371337890625,0.0,1598.5780029296875,0.4630442559719085,1.0,0.0,3.0,1.0,0.0
12322200,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361755371094,0.8110338449478149,0.3875684738159179,0.3524143099784851,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.736083984375,0.8755319118499756,0.4940687716007232,0.470986545085907,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7361145019531,0.854628324508667,0.4589152634143829,0.3234820961952209,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73614501953125,0.83013516664505,0.4180642664432525,0.3995798826217651,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.7248548865318298,0.2734585106372833,1.2505217790603638,286.736083984375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1511535644531,286.7353820800781,1.0,0.6462490558624268,1.0,1.0,0.0,1.0,-3.3588576316833496,3.358848571777344,9.072911780094728e-06,2.5951719284057617,0.7100448608398438,0.7100448608398438,0.0,205.0336456298828,220.0,21486.337890625,-0.0,3342.843505859375,1.0,283.1499938964844,286.0513916015625,290.2904357910156,291.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,17366.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984545588493347,1.0,0.0,0.0,1.7720855474472046,1.7720928192138672,2.0953800117240465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4130859375,0.0,207.71583557128903,1895.4371337890625,0.0,1598.5780029296875,0.4630442559719085,1.0,0.0,3.0,1.0,0.0
12322260,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.8032423853874207,0.3867061138153076,0.3519200980663299,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8674513101577759,0.4936306476593017,0.4708700776100158,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.847151517868042,0.458643764257431,0.3235105872154236,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.8232312202453613,0.4179384112358093,0.399755984544754,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.7186269760131836,0.2730887830257416,1.250245451927185,286.7162475585937,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1474304199219,286.71551513671875,1.0,0.6498973369598389,1.0,1.0,0.0,1.0,-3.3580379486083984,3.3580288887023926,9.068180588656103e-06,2.594422578811645,0.7157729864120483,0.7157729864120483,0.0,212.3054351806641,208.0,21617.041015625,-0.0,3382.647216796875,1.0,283.1499938964844,286.02752685546875,290.28857421875,291.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,17355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001063227653503,1.0,0.0,0.0,1.7976919412612915,1.7976993322372437,2.156373426487335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.203125,0.0,214.9472045898437,1895.4371337890625,0.0,1611.59228515625,0.4683983027935028,1.0,0.0,3.0,1.0,0.0
12322320,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7163391113281,0.8032423853874207,0.3867061138153076,0.3519200980663299,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8674513101577759,0.4936306476593017,0.4708700776100158,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.847151517868042,0.458643764257431,0.3235105872154236,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.8232312202453613,0.4179384112358093,0.399755984544754,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.7186269760131836,0.2730887830257416,1.250245451927185,286.7162475585937,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1474304199219,286.71551513671875,1.0,0.6498973369598389,1.0,1.0,0.0,1.0,-3.3580379486083984,3.3580288887023926,9.068180588656103e-06,2.594422578811645,0.7157729864120483,0.7157729864120483,0.0,212.3054351806641,208.0,21617.041015625,-0.0,3382.647216796875,1.0,283.1499938964844,286.02752685546875,290.28857421875,291.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,17355.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001063227653503,1.0,0.0,0.0,1.7976919412612915,1.7976993322372437,2.156373426487335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.203125,0.0,214.9472045898437,1895.4371337890625,0.0,1611.59228515625,0.4683983027935028,1.0,0.0,3.0,1.0,0.0
12322380,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.8038526177406311,0.3858551383018493,0.3511089086532593,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.8684751391410828,0.4931784570217132,0.4703991711139679,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.848188579082489,0.4583662152290344,0.3232817649841308,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.8242786526679993,0.4178014695644378,0.3995793163776397,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.7193195223808289,0.2727289497852325,1.248381733894348,286.6946105957031,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1442565917969,286.6937866210937,1.0,0.6482033133506775,1.0,1.0,0.0,1.0,-3.353771686553955,3.353762626647949,9.04498028830858e-06,2.591059923171997,0.7215331792831421,0.7215331792831421,0.0,210.87127685546875,196.0,21733.068359375,-0.0,3364.610107421875,1.0,283.1499938964844,286.002197265625,290.2924499511719,291.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,17347.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013378143310547,1.0,0.0,0.0,1.8235487937927248,1.8235561847686768,2.218851022917079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.89208984375,0.0,222.4438934326172,1895.4371337890625,0.0,1621.326904296875,0.473829060792923,1.0,0.0,3.0,1.0,0.0
12322440,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947326660156,0.8038526177406311,0.3858551383018493,0.3511089086532593,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.8684751391410828,0.4931784570217132,0.4703991711139679,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69464111328125,0.848188579082489,0.4583662152290344,0.3232817649841308,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.8242786526679993,0.4178014695644378,0.3995793163776397,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949157714844,0.7193195223808289,0.2727289497852325,1.248381733894348,286.6946105957031,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1442565917969,286.6937866210937,1.0,0.6482033133506775,1.0,1.0,0.0,1.0,-3.353771686553955,3.353762626647949,9.04498028830858e-06,2.591059923171997,0.7215331792831421,0.7215331792831421,0.0,210.87127685546875,196.0,21733.068359375,-0.0,3364.610107421875,1.0,283.1499938964844,286.002197265625,290.2924499511719,291.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,17347.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013378143310547,1.0,0.0,0.0,1.8235487937927248,1.8235561847686768,2.218851022917079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.89208984375,0.0,222.4438934326172,1895.4371337890625,0.0,1621.326904296875,0.473829060792923,1.0,0.0,3.0,1.0,0.0
12322500,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68341064453125,0.8061848282814026,0.3854454457759857,0.3506395518779754,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68328857421875,0.8711460828781128,0.4929558634757995,0.4700850546360016,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6833190917969,0.8507281541824341,0.4582351744174957,0.3231121301651001,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.826691746711731,0.4177387952804565,0.3994142413139343,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68359375,0.721320390701294,0.2725651264190674,1.2471288442611694,286.68328857421875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1429748535156,286.68243408203125,1.0,0.6462958455085754,1.0,1.0,0.0,1.0,-3.3509206771850586,3.3509116172790527,9.029481589095669e-06,2.588808298110962,0.724419355392456,0.724419355392456,0.0,208.08995056152344,196.0,21787.294921875,-0.0,3342.1552734375,1.0,283.1499938964844,285.9891052246094,290.2967224121094,291.7502746582031,293.1499938964844,293.1499938964844,283.1499938964844,17343.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017757892608643,1.0,0.0,0.0,1.8365353345870967,1.8365428447723389,2.250567092687561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.63671875,0.0,226.28424072265625,1895.4371337890625,0.0,1624.795166015625,0.476565957069397,1.0,0.0,3.0,1.0,0.0
12322560,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6719665527344,0.8093826174736023,0.3850451409816742,0.3501477539539337,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6718444824219,0.8748220801353455,0.4927356839179992,0.4697403609752655,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.671875,0.8542162179946899,0.4581090211868286,0.3229216933250427,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67193603515625,0.8299677968025208,0.4176802039146423,0.3992201387882232,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6721496582031,0.7240556478500366,0.2724127173423767,1.2457702159881592,286.6718444824219,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1418762207031,286.6709899902344,1.0,0.643919825553894,1.0,1.0,0.0,1.0,-3.347818613052368,3.3478095531463623,9.012647751660552e-06,2.586364269256592,0.727310836315155,0.727310836315155,0.0,204.46026611328125,184.0,21840.00390625,-0.0,3314.316650390625,1.0,283.1499938964844,285.9759521484375,290.3026733398437,291.7585754394531,293.1499938964844,293.1499938964844,283.1499938964844,17340.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020923495292664,1.0,0.0,0.0,1.849551796913147,1.8495594263076784,2.282582158841251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.74853515625,0.0,230.1833648681641,1895.4371337890625,0.0,1627.3046875,0.4793146252632141,1.0,0.0,3.0,1.0,0.0
12322620,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.8176199793815613,0.3842668235301971,0.3491235375404358,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64892578125,0.8846203088760376,0.492299884557724,0.4689904749393463,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.8635424971580505,0.4578677117824554,0.3225008845329284,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490173339844,0.8386229872703552,0.4175722897052765,0.3987758755683899,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.7312527894973755,0.2721388041973114,1.242884635925293,286.64892578125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1401672363281,286.6480712890625,1.0,0.6382253170013428,1.0,1.0,0.0,1.0,-3.341174840927124,3.341165781021118,8.976689969131257e-06,2.581146478652954,0.7331120371818542,0.7331120371818542,0.0,195.5146484375,172.0,21942.130859375,-0.0,3248.1787109375,1.0,283.1499938964844,285.9496154785156,290.320068359375,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17335.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023813128471375,1.0,0.0,0.0,1.8756557703018188,1.87566351890564,2.347467926711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.26220703125,0.0,238.153564453125,1895.4371337890625,0.0,1629.5966796875,0.4848423600196838,1.0,0.0,3.0,1.0,0.0
12322680,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.8176199793815613,0.3842668235301971,0.3491235375404358,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64892578125,0.8846203088760376,0.492299884557724,0.4689904749393463,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.8635424971580505,0.4578677117824554,0.3225008845329284,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490173339844,0.8386229872703552,0.4175722897052765,0.3987758755683899,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64923095703125,0.7312527894973755,0.2721388041973114,1.242884635925293,286.64892578125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1401672363281,286.6480712890625,1.0,0.6382253170013428,1.0,1.0,0.0,1.0,-3.341174840927124,3.341165781021118,8.976689969131257e-06,2.581146478652954,0.7331120371818542,0.7331120371818542,0.0,195.5146484375,172.0,21942.130859375,-0.0,3248.1787109375,1.0,283.1499938964844,285.9496154785156,290.320068359375,291.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17335.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023813128471375,1.0,0.0,0.0,1.8756557703018188,1.87566351890564,2.347467926711033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.26220703125,0.0,238.153564453125,1895.4371337890625,0.0,1629.5966796875,0.4848423600196838,1.0,0.0,3.0,1.0,0.0
12322740,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263122558594,0.8278689384460449,0.3835096061229706,0.3480696976184845,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8972116112709045,0.4918652176856994,0.4681896567344665,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.875649094581604,0.4576350450515747,0.3220478594303131,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8498120903968811,0.4174712002277374,0.39828622341156,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264953613281,0.74048912525177,0.27189901471138,1.239908218383789,286.6261901855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13897705078125,286.6253356933594,1.0,0.6317444443702698,1.0,1.0,0.0,1.0,-3.334231376647949,3.334222316741944,8.939248800743371e-06,2.575716972351074,0.7389417290687561,0.7389417290687561,0.0,185.2022247314453,160.0,22041.0625,-0.0,3173.848388671875,1.0,283.1499938964844,285.9234619140625,290.345458984375,291.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17331.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022584080696106,1.0,0.0,0.0,1.901835799217224,1.9018436670303345,2.413456456906715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.72509765625,0.0,246.3498077392578,1895.4371337890625,0.0,1628.6217041015625,0.4904052019119262,1.0,0.0,3.0,1.0,0.0
12322800,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263122558594,0.8278689384460449,0.3835096061229706,0.3480696976184845,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8972116112709045,0.4918652176856994,0.4681896567344665,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.875649094581604,0.4576350450515747,0.3220478594303131,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.8498120903968811,0.4174712002277374,0.39828622341156,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6264953613281,0.74048912525177,0.27189901471138,1.239908218383789,286.6261901855469,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13897705078125,286.6253356933594,1.0,0.6317444443702698,1.0,1.0,0.0,1.0,-3.334231376647949,3.334222316741944,8.939248800743371e-06,2.575716972351074,0.7389417290687561,0.7389417290687561,0.0,185.2022247314453,160.0,22041.0625,-0.0,3173.848388671875,1.0,283.1499938964844,285.9234619140625,290.345458984375,291.80975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17331.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022584080696106,1.0,0.0,0.0,1.901835799217224,1.9018436670303345,2.413456456906715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.72509765625,0.0,246.3498077392578,1895.4371337890625,0.0,1628.6217041015625,0.4904052019119262,1.0,0.0,3.0,1.0,0.0
12322860,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.8402265906333923,0.382765382528305,0.3470019400119781,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.912882685661316,0.4914266765117645,0.467357724905014,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60382080078125,0.8904271721839905,0.4574050605297088,0.3215765357017517,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038513183594,0.8636044859886169,0.41737100481987,0.3977701663970947,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.751868724822998,0.271684855222702,1.2369201183319092,286.6037902832031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13818359375,286.6029357910156,1.0,0.6248157024383545,1.0,1.0,0.0,1.0,-3.327165603637696,3.327156782150269,8.901277396944351e-06,2.5702104568481445,0.7448052763938904,0.7448052763938904,0.0,174.16226196289062,148.0,22137.541015625,-0.0,3095.419189453125,1.0,283.1499938964844,285.8976135253906,290.3781433105469,291.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,17328.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020929455757141,1.0,0.0,0.0,1.928078532218933,1.928086519241333,2.480520606695791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.0029296875,0.0,254.77105712890625,1895.4371337890625,0.0,1627.309326171875,0.4959990084171295,1.0,0.0,3.0,1.0,0.0
12322920,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.8402265906333923,0.382765382528305,0.3470019400119781,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6037902832031,0.912882685661316,0.4914266765117645,0.467357724905014,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60382080078125,0.8904271721839905,0.4574050605297088,0.3215765357017517,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038513183594,0.8636044859886169,0.41737100481987,0.3977701663970947,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.751868724822998,0.271684855222702,1.2369201183319092,286.6037902832031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13818359375,286.6029357910156,1.0,0.6248157024383545,1.0,1.0,0.0,1.0,-3.327165603637696,3.327156782150269,8.901277396944351e-06,2.5702104568481445,0.7448052763938904,0.7448052763938904,0.0,174.16226196289062,148.0,22137.541015625,-0.0,3095.419189453125,1.0,283.1499938964844,285.8976135253906,290.3781433105469,291.8468322753906,293.1499938964844,293.1499938964844,283.1499938964844,17328.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020929455757141,1.0,0.0,0.0,1.928078532218933,1.928086519241333,2.480520606695791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.0029296875,0.0,254.77105712890625,1895.4371337890625,0.0,1627.309326171875,0.4959990084171295,1.0,0.0,3.0,1.0,0.0
12322980,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.8552442193031311,0.3820292353630066,0.345927745103836,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9330593347549438,0.4909808933734894,0.4665042757987976,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9081661701202391,0.4571739137172699,0.3210936188697815,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.8803425431251526,0.4172676801681518,0.3972365856170654,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.7657954096794128,0.2714898884296417,1.2339515686035156,286.5817565917969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1376647949219,286.5809020996094,1.0,0.6176164746284485,1.0,1.0,0.0,1.0,-3.3200550079345703,3.320046186447144,8.863172297424171e-06,2.5646791458129883,0.7507083415985107,0.7507083415985107,0.0,162.7313232421875,136.0,22231.896484375,-0.0,3015.002197265625,1.0,283.1499938964844,285.8721008300781,290.4146423339844,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17324.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022678256034851,1.0,0.0,0.0,1.954378604888916,1.9543867111206048,2.548653696976544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.18994140625,0.0,263.419189453125,1895.4371337890625,0.0,1628.6961669921875,0.5016217231750488,1.0,0.0,3.0,1.0,0.0
12323040,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58184814453125,0.8552442193031311,0.3820292353630066,0.345927745103836,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9330593347549438,0.4909808933734894,0.4665042757987976,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9081661701202391,0.4571739137172699,0.3210936188697815,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.8803425431251526,0.4172676801681518,0.3972365856170654,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.7657954096794128,0.2714898884296417,1.2339515686035156,286.5817565917969,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1376647949219,286.5809020996094,1.0,0.6176164746284485,1.0,1.0,0.0,1.0,-3.3200550079345703,3.320046186447144,8.863172297424171e-06,2.5646791458129883,0.7507083415985107,0.7507083415985107,0.0,162.7313232421875,136.0,22231.896484375,-0.0,3015.002197265625,1.0,283.1499938964844,285.8721008300781,290.4146423339844,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,17324.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022678256034851,1.0,0.0,0.0,1.954378604888916,1.9543867111206048,2.548653696976544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.18994140625,0.0,263.419189453125,1895.4371337890625,0.0,1628.6961669921875,0.5016217231750488,1.0,0.0,3.0,1.0,0.0
12323100,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.8639931082725525,0.3816632628440857,0.3453894853591919,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57086181640625,0.9444161057472228,0.4907546043395996,0.46607106924057,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5708923339844,0.9190857410430908,0.4570571780204773,0.3208489418029785,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.8899619579315186,0.4172140061855316,0.3969646990299225,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5711669921875,0.7738851308822632,0.2713981568813324,1.2324787378311155,286.57086181640625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1374816894531,286.5700378417969,1.0,0.613947331905365,1.0,1.0,0.0,1.0,-3.3164942264556885,3.3164854049682617,8.844132025842555e-06,2.561913251876831,0.7536765933036804,0.7536765933036804,0.0,156.9298095703125,136.0,22278.34375,-0.0,2974.421630859375,1.0,283.1499938964844,285.8594970703125,290.43359375,291.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17323.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024546265602112,1.0,0.0,0.0,1.9675496816635127,1.967557907104492,2.583121272436984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.443359375,0.0,267.8293151855469,1895.4371337890625,0.0,1630.17822265625,0.5044435858726501,1.0,0.0,3.0,1.0,0.0
12323160,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601806640625,0.8737145066261292,0.381298303604126,0.3448509275913238,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.9563018083572388,0.4905259013175964,0.4656343460083008,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56011962890625,0.9313858151435852,0.4569393992424011,0.3206026256084442,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601501464844,0.9004988074302673,0.4171587526798248,0.3966900408267975,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.7828258872032166,0.2713095545768738,1.2310141324996948,286.5600891113281,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1373596191406,286.55926513671875,1.0,0.6102438569068909,1.0,1.0,0.0,1.0,-3.312933444976806,3.31292462348938,8.82511812960729e-06,2.559149980545044,0.7566564679145813,0.7566564679145813,0.0,151.093505859375,124.0,22324.314453125,-0.0,2933.72998046875,1.0,283.1499938964844,285.84698486328125,290.4529113769531,291.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17321.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026743292808533,1.0,0.0,0.0,1.9807329177856443,1.9807411432266235,2.617852885578032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.7587890625,0.0,272.2969055175781,1895.4371337890625,0.0,1631.9219970703125,0.5072718858718872,1.0,0.0,3.0,1.0,0.0
