time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323220,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.896575391292572,0.3805710971355438,0.3437736332416534,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.9806692600250244,0.4900611042976379,0.464751124382019,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.9586878418922424,0.4567005038261413,0.3201056122779846,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9267975091934204,0.4170431792736053,0.3961332142353058,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.803605318069458,0.2711406648159027,1.2281105518341064,286.538818359375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1371765136719,286.5380249023437,1.0,0.6027516722679138,1.0,1.0,0.0,1.0,-3.305816650390625,3.3058078289031982,8.787194929027464e-06,2.553633689880371,0.7626539468765259,0.7626539468765259,0.0,139.3501739501953,127.0,22414.8828125,-0.0,2852.215087890625,1.0,283.1499938964844,285.8222351074219,290.492431640625,291.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,17318.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031423449516296,1.0,0.0,0.0,2.007135391235352,2.007143974304199,2.688108224901953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.57421875,0.0,281.4062805175781,1895.4371337890625,0.0,1635.6397705078125,0.512947678565979,1.0,0.0,3.0,1.0,0.0
12323280,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389099121094,0.896575391292572,0.3805710971355438,0.3437736332416534,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.538818359375,0.9806692600250244,0.4900611042976379,0.464751124382019,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5388488769531,0.9586878418922424,0.4567005038261413,0.3201056122779846,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9267975091934204,0.4170431792736053,0.3961332142353058,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.803605318069458,0.2711406648159027,1.2281105518341064,286.538818359375,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1371765136719,286.5380249023437,1.0,0.6027516722679138,1.0,1.0,0.0,1.0,-3.305816650390625,3.3058078289031982,8.787194929027464e-06,2.553633689880371,0.7626539468765259,0.7626539468765259,0.0,139.3501739501953,127.0,22414.8828125,-0.0,2852.215087890625,1.0,283.1499938964844,285.8222351074219,290.492431640625,291.9775390625,293.1499938964844,293.1499938964844,283.1499938964844,17318.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031423449516296,1.0,0.0,0.0,2.007135391235352,2.007143974304199,2.688108224901953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.57421875,0.0,281.4062805175781,1895.4371337890625,0.0,1635.6397705078125,0.512947678565979,1.0,0.0,3.0,1.0,0.0
12323340,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.9081644415855408,0.3798297941684723,0.3429296314716339,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.9911065697669984,0.4895775020122528,0.4641055762767792,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.9711571931838988,0.4564451873302459,0.3197866976261139,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.519287109375,0.9407132863998412,0.4169109165668487,0.3958165347576141,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.8138035535812378,0.2709704935550689,1.2264201641082764,286.51922607421875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1369934082031,286.5185241699219,1.0,0.5995314121246338,1.0,1.0,0.0,1.0,-3.3012242317199707,3.301215410232544,8.762671313888859e-06,2.550037384033203,0.7687289118766785,0.7687289118766785,0.0,134.08340454101562,130.0,22514.693359375,-0.0,2812.8232421875,1.0,283.1499938964844,285.7989196777344,290.533447265625,292.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17314.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035987377166748,1.0,0.0,0.0,2.0336110591888428,2.0336196422576904,2.759492190307356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.15283203125,0.0,290.75653076171875,1895.4371337890625,0.0,1639.268798828125,0.518652617931366,1.0,0.0,3.0,1.0,0.0
12323400,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5193176269531,0.9081644415855408,0.3798297941684723,0.3429296314716339,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51922607421875,0.9911065697669984,0.4895775020122528,0.4641055762767792,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5192565917969,0.9711571931838988,0.4564451873302459,0.3197866976261139,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.519287109375,0.9407132863998412,0.4169109165668487,0.3958165347576141,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.8138035535812378,0.2709704935550689,1.2264201641082764,286.51922607421875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1369934082031,286.5185241699219,1.0,0.5995314121246338,1.0,1.0,0.0,1.0,-3.3012242317199707,3.301215410232544,8.762671313888859e-06,2.550037384033203,0.7687289118766785,0.7687289118766785,0.0,134.08340454101562,130.0,22514.693359375,-0.0,2812.8232421875,1.0,283.1499938964844,285.7989196777344,290.533447265625,292.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17314.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035987377166748,1.0,0.0,0.0,2.0336110591888428,2.0336196422576904,2.759492190307356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.15283203125,0.0,290.75653076171875,1895.4371337890625,0.0,1639.268798828125,0.518652617931366,1.0,0.0,3.0,1.0,0.0
12323460,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.9109991788864136,0.3790403604507446,0.3421876132488251,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9935402870178224,0.4890490174293518,0.4635702669620514,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9742146730422974,0.4561447203159332,0.3195490837097168,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.9443284273147584,0.4167338907718658,0.3956105411052704,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.8163313865661621,0.27076455950737,1.2253021001815796,286.5010070800781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.136474609375,286.50030517578125,1.0,0.5983529686927795,1.0,1.0,0.0,1.0,-3.297809362411499,3.2978005409240723,8.744555998418946e-06,2.547400712966919,0.7749031782150269,0.7749031782150269,0.0,132.63217163085938,133.0,22619.1875,-0.0,2797.47509765625,1.0,283.1499938964844,285.7767333984375,290.57635498046875,292.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17309.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041037678718567,1.0,0.0,0.0,2.0602235794067383,2.060232162475586,2.832187817602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.5419921875,0.0,300.373779296875,1895.4371337890625,0.0,1643.288818359375,0.5243990421295166,1.0,0.0,3.0,1.0,0.0
12323520,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010986328125,0.9109991788864136,0.3790403604507446,0.3421876132488251,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9935402870178224,0.4890490174293518,0.4635702669620514,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5010070800781,0.9742146730422974,0.4561447203159332,0.3195490837097168,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50103759765625,0.9443284273147584,0.4167338907718658,0.3956105411052704,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.8163313865661621,0.27076455950737,1.2253021001815796,286.5010070800781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.136474609375,286.50030517578125,1.0,0.5983529686927795,1.0,1.0,0.0,1.0,-3.297809362411499,3.2978005409240723,8.744555998418946e-06,2.547400712966919,0.7749031782150269,0.7749031782150269,0.0,132.63217163085938,133.0,22619.1875,-0.0,2797.47509765625,1.0,283.1499938964844,285.7767333984375,290.57635498046875,292.0733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17309.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041037678718567,1.0,0.0,0.0,2.0602235794067383,2.060232162475586,2.832187817602972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.5419921875,0.0,300.373779296875,1895.4371337890625,0.0,1643.288818359375,0.5243990421295166,1.0,0.0,3.0,1.0,0.0
12323580,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.9083889126777648,0.37820765376091,0.3414802253246307,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.9918028712272644,0.4884760081768036,0.4630713164806366,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.9722516536712646,0.4558008313179016,0.319338858127594,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.9421346187591552,0.4165120720863342,0.3954406976699829,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.8146525621414185,0.2705201506614685,1.224384903907776,286.4833679199219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1356201171875,286.4826965332031,1.0,0.5983147621154785,1.0,1.0,0.0,1.0,-3.2947983741760254,3.294789552688598,8.728638022148516e-06,2.5450916290283203,0.7811775803565979,0.7811775803565979,0.0,133.19796752929688,136.0,22724.552734375,-0.0,2794.344482421875,1.0,283.1499938964844,285.75506591796875,290.620849609375,292.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,17304.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046737670898438,1.0,0.0,0.0,2.0869851112365723,2.086993932723999,2.906243992129021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.40966796875,0.0,310.27215576171875,1895.4371337890625,0.0,1647.831298828125,0.5301907062530518,1.0,0.0,3.0,1.0,0.0
12323640,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.9083889126777648,0.37820765376091,0.3414802253246307,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.9918028712272644,0.4884760081768036,0.4630713164806366,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.9722516536712646,0.4558008313179016,0.319338858127594,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833984375,0.9421346187591552,0.4165120720863342,0.3954406976699829,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836120605469,0.8146525621414185,0.2705201506614685,1.224384903907776,286.4833679199219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1356201171875,286.4826965332031,1.0,0.5983147621154785,1.0,1.0,0.0,1.0,-3.2947983741760254,3.294789552688598,8.728638022148516e-06,2.5450916290283203,0.7811775803565979,0.7811775803565979,0.0,133.19796752929688,136.0,22724.552734375,-0.0,2794.344482421875,1.0,283.1499938964844,285.75506591796875,290.620849609375,292.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,17304.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046737670898438,1.0,0.0,0.0,2.0869851112365723,2.086993932723999,2.906243992129021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.40966796875,0.0,310.27215576171875,1895.4371337890625,0.0,1647.831298828125,0.5301907062530518,1.0,0.0,3.0,1.0,0.0
12323700,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747619628906,0.9059004783630372,0.3777775168418884,0.3411307632923126,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47467041015625,0.9899455904960632,0.4881739914417267,0.4628251194953918,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747009277344,0.9700945615768432,0.4556141793727875,0.3192366063594818,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.9397001266479492,0.416385680437088,0.3953589797019958,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47491455078125,0.8128401041030884,0.2703847289085388,1.2239514589309692,286.47467041015625,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1351318359375,286.4740295410156,1.0,0.5985531210899353,1.0,1.0,0.0,1.0,-3.293339729309082,3.293330907821656,8.720942787476815e-06,2.5439772605896,0.7843537926673889,0.7843537926673889,0.0,133.946533203125,136.0,22777.080078125,-0.0,2795.496337890625,1.0,283.1499938964844,285.7443542480469,290.6435852050781,292.1502685546875,293.1499938964844,293.1499938964844,283.1499938964844,17301.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049763798713684,1.0,0.0,0.0,2.100424289703369,2.100433349609375,2.943794470411376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.9677734375,0.0,315.3302917480469,1895.4371337890625,0.0,1650.2452392578125,0.5331041812896729,1.0,0.0,3.0,1.0,0.0
12323760,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661560058594,0.9030135273933412,0.377339631319046,0.3407815098762512,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.9876434206962584,0.48786261677742,0.4625777304172516,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660949707031,0.9674240350723268,0.4554188549518585,0.3191339373588562,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46612548828125,0.936713457107544,0.4162500202655792,0.3952761590480804,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46630859375,0.8106150031089783,0.270241767168045,1.223519802093506,286.466064453125,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1345520019531,286.4654235839844,1.0,0.5988991260528564,1.0,1.0,0.0,1.0,-3.2918801307678223,3.2918713092803955,8.713251190783922e-06,2.542864322662353,0.7875561118125916,0.7875561118125916,0.0,134.8948516845703,139.0,22829.34375,-0.0,2797.767333984375,1.0,283.1499938964844,285.73370361328125,290.66656494140625,292.1765441894531,293.1499938964844,293.1499938964844,283.1499938964844,17298.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052836418151855,1.0,0.0,0.0,2.113900661468506,2.113909721374512,2.9816905566804053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.58544921875,0.0,320.4618530273437,1895.4371337890625,0.0,1652.6976318359375,0.5360291004180908,1.0,0.0,3.0,1.0,0.0
12323820,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.8965491652488708,0.3764442503452301,0.3400794565677643,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.9820927381515504,0.4872147440910339,0.4620744287967682,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.9610421061515808,0.4550051391124725,0.318923681974411,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490661621094,0.9297322630882264,0.415954053401947,0.3951022624969482,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.8053264021873474,0.2699366509914398,1.2226407527923584,286.44903564453125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1333312988281,286.4483947753906,1.0,0.5998007655143738,1.0,1.0,0.0,1.0,-3.2889115810394287,3.288902997970581,8.697631528775673e-06,2.540605306625366,0.7940389513969421,0.7940389513969421,0.0,137.1920166015625,142.0,22932.833984375,-0.0,2804.447509765625,1.0,283.1499938964844,285.71258544921875,290.7132873535156,292.2297668457031,293.1499938964844,293.1499938964844,283.1499938964844,17293.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058936357498169,1.0,0.0,0.0,2.140955209732056,2.140964269638061,3.058500226416072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9658203125,0.0,330.9455261230469,1895.4371337890625,0.0,1657.5716552734375,0.5419111251831055,1.0,0.0,3.0,1.0,0.0
12323880,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4491271972656,0.8965491652488708,0.3764442503452301,0.3400794565677643,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.9820927381515504,0.4872147440910339,0.4620744287967682,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.9610421061515808,0.4550051391124725,0.318923681974411,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490661621094,0.9297322630882264,0.415954053401947,0.3951022624969482,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4492492675781,0.8053264021873474,0.2699366509914398,1.2226407527923584,286.44903564453125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1333312988281,286.4483947753906,1.0,0.5998007655143738,1.0,1.0,0.0,1.0,-3.2889115810394287,3.288902997970581,8.697631528775673e-06,2.540605306625366,0.7940389513969421,0.7940389513969421,0.0,137.1920166015625,142.0,22932.833984375,-0.0,2804.447509765625,1.0,283.1499938964844,285.71258544921875,290.7132873535156,292.2297668457031,293.1499938964844,293.1499938964844,283.1499938964844,17293.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058936357498169,1.0,0.0,0.0,2.140955209732056,2.140964269638061,3.058500226416072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9658203125,0.0,330.9455261230469,1895.4371337890625,0.0,1657.5716552734375,0.5419111251831055,1.0,0.0,3.0,1.0,0.0
12323940,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.8895683884620667,0.3755264282226562,0.3393691480159759,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9756759405136108,0.4865359961986542,0.4615547955036163,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.9537901282310486,0.4545634090900421,0.3187033832073211,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.9221043586730956,0.4156281054019928,0.3949128091335296,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7994386553764343,0.2696100175380707,1.2217237949371338,286.43218994140625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1320495605469,286.4315490722656,1.0,0.6008711457252502,1.0,1.0,0.0,1.0,-3.285837411880493,3.285828828811645,8.68148072186159e-06,2.538270235061645,0.8006296157836914,0.8006296157836914,0.0,139.8282928466797,145.0,23034.720703125,-0.0,2812.79443359375,1.0,283.1499938964844,285.6916809082031,290.7608947753906,292.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,17288.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064823508262634,1.0,0.0,0.0,2.168134927749634,2.1681442260742188,3.136649695534288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.5107421875,0.0,341.725341796875,1895.4371337890625,0.0,1662.2813720703125,0.5478338003158569,1.0,0.0,3.0,1.0,0.0
12324000,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.8895683884620667,0.3755264282226562,0.3393691480159759,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9756759405136108,0.4865359961986542,0.4615547955036163,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.9537901282310486,0.4545634090900421,0.3187033832073211,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.9221043586730956,0.4156281054019928,0.3949128091335296,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7994386553764343,0.2696100175380707,1.2217237949371338,286.43218994140625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1320495605469,286.4315490722656,1.0,0.6008711457252502,1.0,1.0,0.0,1.0,-3.285837411880493,3.285828828811645,8.68148072186159e-06,2.538270235061645,0.8006296157836914,0.8006296157836914,0.0,139.8282928466797,145.0,23034.720703125,-0.0,2812.79443359375,1.0,283.1499938964844,285.6916809082031,290.7608947753906,292.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,17288.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064823508262634,1.0,0.0,0.0,2.168134927749634,2.1681442260742188,3.136649695534288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.5107421875,0.0,341.725341796875,1895.4371337890625,0.0,1662.2813720703125,0.5478338003158569,1.0,0.0,3.0,1.0,0.0
12324060,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156188964844,0.8825029134750366,0.3745899796485901,0.3386485278606415,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9687374234199524,0.4858293831348419,0.461015909910202,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9461179971694946,0.454096645116806,0.3184707760810852,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.9144381880760192,0.415275514125824,0.3947051167488098,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.7934325933456421,0.2692663669586181,1.2207616567611694,286.4155578613281,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1307373046875,286.4149169921875,1.0,0.6020239591598511,1.0,1.0,0.0,1.0,-3.2826366424560547,3.282627820968628,8.66468599269865e-06,2.535841226577759,0.8073306679725647,0.8073306679725647,0.0,142.6488037109375,148.0,23134.84375,-0.0,2821.890380859375,1.0,283.1499938964844,285.67095947265625,290.809326171875,292.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,17284.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070402503013611,1.0,0.0,0.0,2.1954195499420166,2.1954290866851807,3.216091783997399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.181640625,0.0,352.79998779296875,1895.4371337890625,0.0,1666.7503662109375,0.5537925362586975,1.0,0.0,3.0,1.0,0.0
12324120,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156188964844,0.8825029134750366,0.3745899796485901,0.3386485278606415,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9687374234199524,0.4858293831348419,0.461015909910202,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9461179971694946,0.454096645116806,0.3184707760810852,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41558837890625,0.9144381880760192,0.415275514125824,0.3947051167488098,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.7934325933456421,0.2692663669586181,1.2207616567611694,286.4155578613281,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1307373046875,286.4149169921875,1.0,0.6020239591598511,1.0,1.0,0.0,1.0,-3.2826366424560547,3.282627820968628,8.66468599269865e-06,2.535841226577759,0.8073306679725647,0.8073306679725647,0.0,142.6488037109375,148.0,23134.84375,-0.0,2821.890380859375,1.0,283.1499938964844,285.67095947265625,290.809326171875,292.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,17284.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070402503013611,1.0,0.0,0.0,2.1954195499420166,2.1954290866851807,3.216091783997399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.181640625,0.0,352.79998779296875,1895.4371337890625,0.0,1666.7503662109375,0.5537925362586975,1.0,0.0,3.0,1.0,0.0
12324180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8755738735198975,0.3736375272274017,0.3379170000553131,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.9614974856376648,0.485097199678421,0.4604566395282745,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.9383153915405272,0.4536068439483642,0.3182249665260315,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.9071357250213624,0.4148986041545868,0.3944782018661499,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.7875052094459534,0.2689089775085449,1.219754338264465,286.39910888671875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.39849853515625,1.0,0.6032130122184753,1.0,1.0,0.0,1.0,-3.2793047428131104,3.2792961597442627,8.647226422908716e-06,2.5333142280578613,0.8141448497772217,0.8141448497772217,0.0,145.5687255859375,151.0,23233.123046875,-0.0,2831.24853515625,1.0,283.1499938964844,285.65045166015625,290.8584289550781,292.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17280.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075667977333069,1.0,0.0,0.0,2.222785234451294,2.222794771194458,3.296767658866884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.94189453125,0.0,364.1661071777344,1895.4371337890625,0.0,1670.9730224609375,0.5597819089889526,1.0,0.0,3.0,1.0,0.0
12324240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8755738735198975,0.3736375272274017,0.3379170000553131,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.9614974856376648,0.485097199678421,0.4604566395282745,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3991394042969,0.9383153915405272,0.4536068439483642,0.3182249665260315,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.399169921875,0.9071357250213624,0.4148986041545868,0.3944782018661499,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3993530273437,0.7875052094459534,0.2689089775085449,1.219754338264465,286.39910888671875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.39849853515625,1.0,0.6032130122184753,1.0,1.0,0.0,1.0,-3.2793047428131104,3.2792961597442627,8.647226422908716e-06,2.5333142280578613,0.8141448497772217,0.8141448497772217,0.0,145.5687255859375,151.0,23233.123046875,-0.0,2831.24853515625,1.0,283.1499938964844,285.65045166015625,290.8584289550781,292.39410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17280.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075667977333069,1.0,0.0,0.0,2.222785234451294,2.222794771194458,3.296767658866884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.94189453125,0.0,364.1661071777344,1895.4371337890625,0.0,1670.9730224609375,0.5597819089889526,1.0,0.0,3.0,1.0,0.0
12324300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.8721956014633179,0.373155802488327,0.337547093629837,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.9578121900558472,0.484721839427948,0.4601691365242004,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.9344288110733032,0.4533535838127136,0.3180968761444092,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.9037126898765564,0.4147014319896698,0.3943573534488678,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.7846033573150635,0.2687258124351501,1.2192342281341553,286.3909912109375,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1287841796875,286.3903503417969,1.0,0.6038129925727844,1.0,1.0,0.0,1.0,-3.2775895595550537,3.277580976486206,8.638245162728708e-06,2.5320136547088623,0.8175962567329407,0.8175962567329407,0.0,147.05091857910156,151.0,23281.55859375,-0.0,2835.940673828125,1.0,283.1499938964844,285.6402893066406,290.8831787109375,292.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,17279.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078195214271545,1.0,0.0,0.0,2.2364919185638428,2.236501693725586,3.337552243465325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.8447265625,0.0,369.95745849609375,1895.4371337890625,0.0,1673.001220703125,0.5627865791320801,1.0,0.0,3.0,1.0,0.0
12324360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8688861727714539,0.3726707100868225,0.3371744751930237,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.954105019569397,0.4843405783176422,0.4598764777183532,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829345703125,0.9305806756019592,0.4530948996543884,0.3179653286933899,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829650878906,0.900443434715271,0.4144987165927887,0.3942316770553589,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.781753659248352,0.26854008436203,1.218704104423523,286.3829040527344,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.128173828125,286.3822937011719,1.0,0.6044137477874756,1.0,1.0,0.0,1.0,-3.275842666625977,3.275834083557129,8.629102921986487e-06,2.530689001083374,0.8210773468017578,0.8210773468017578,0.0,148.5422821044922,154.0,23329.515625,-0.0,2840.6123046875,1.0,283.1499938964844,285.63018798828125,290.9080505371094,292.45001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17277.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080658078193665,1.0,0.0,0.0,2.2502098083496094,2.2502195835113525,3.3786204767238814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.75244140625,0.0,375.8198547363281,1895.4371337890625,0.0,1674.9791259765625,0.5657967329025269,1.0,0.0,3.0,1.0,0.0
12324420,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.8624885082244873,0.3716914057731628,0.3364216685295105,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.94667649269104,0.4835616052150726,0.4592762887477875,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.9230696558952332,0.4525623917579651,0.317692220211029,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.8940858244895935,0.4140778481960296,0.393966406583786,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.7762270569801331,0.2681618630886078,1.217616319656372,286.366943359375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.126953125,286.3663330078125,1.0,0.6056131720542908,1.0,1.0,0.0,1.0,-3.272260427474976,3.272251844406128,8.610369150119368e-06,2.5279719829559326,0.8281278014183044,0.8281278014183044,0.0,151.54254150390625,157.0,23423.97265625,-0.0,2849.8505859375,1.0,283.1499938964844,285.61016845703125,290.95806884765625,292.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,17275.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708540678024292,1.0,0.0,0.0,2.2776553630828857,2.277665138244629,3.461539961335802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.560546875,0.0,387.7499694824219,1895.4371337890625,0.0,1678.7952880859375,0.5718299746513367,1.0,0.0,3.0,1.0,0.0
12324480,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.8624885082244873,0.3716914057731628,0.3364216685295105,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.94667649269104,0.4835616052150726,0.4592762887477875,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.366943359375,0.9230696558952332,0.4525623917579651,0.317692220211029,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.8940858244895935,0.4140778481960296,0.393966406583786,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.7762270569801331,0.2681618630886078,1.217616319656372,286.366943359375,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.126953125,286.3663330078125,1.0,0.6056131720542908,1.0,1.0,0.0,1.0,-3.272260427474976,3.272251844406128,8.610369150119368e-06,2.5279719829559326,0.8281278014183044,0.8281278014183044,0.0,151.54254150390625,157.0,23423.97265625,-0.0,2849.8505859375,1.0,283.1499938964844,285.61016845703125,290.95806884765625,292.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,17275.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708540678024292,1.0,0.0,0.0,2.2776553630828857,2.277665138244629,3.461539961335802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.560546875,0.0,387.7499694824219,1895.4371337890625,0.0,1678.7952880859375,0.5718299746513367,1.0,0.0,3.0,1.0,0.0
12324540,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.8563908338546753,0.3707005977630615,0.3356590270996094,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.939300775527954,0.4827609956264496,0.4586563408374786,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.915904462337494,0.4520096778869629,0.3174055516719818,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.8879680633544922,0.4136367440223694,0.3936826586723327,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.7709410190582275,0.2677755951881408,1.2164945602416992,286.3512268066406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1257629394531,286.3506164550781,1.0,0.6068050861358643,1.0,1.0,0.0,1.0,-3.268563270568848,3.2685546875,8.591053301643115e-06,2.525166749954224,0.8353015780448914,0.8353015780448914,0.0,154.55670166015625,160.0,23516.484375,-0.0,2858.90234375,1.0,283.1499938964844,285.5904541015625,291.00830078125,292.5625915527344,293.1499938964844,293.1499938964844,283.1499938964844,17274.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089951634407043,1.0,0.0,0.0,2.305093765258789,2.305103778839112,3.5454431213111093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.3291015625,0.0,399.9476623535156,1895.4371337890625,0.0,1682.45166015625,0.5778758525848389,1.0,0.0,3.0,1.0,0.0
12324600,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.8563908338546753,0.3707005977630615,0.3356590270996094,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.939300775527954,0.4827609956264496,0.4586563408374786,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.915904462337494,0.4520096778869629,0.3174055516719818,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.8879680633544922,0.4136367440223694,0.3936826586723327,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.7709410190582275,0.2677755951881408,1.2164945602416992,286.3512268066406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1257629394531,286.3506164550781,1.0,0.6068050861358643,1.0,1.0,0.0,1.0,-3.268563270568848,3.2685546875,8.591053301643115e-06,2.525166749954224,0.8353015780448914,0.8353015780448914,0.0,154.55670166015625,160.0,23516.484375,-0.0,2858.90234375,1.0,283.1499938964844,285.5904541015625,291.00830078125,292.5625915527344,293.1499938964844,293.1499938964844,283.1499938964844,17274.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089951634407043,1.0,0.0,0.0,2.305093765258789,2.305103778839112,3.5454431213111093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.3291015625,0.0,399.9476623535156,1895.4371337890625,0.0,1682.45166015625,0.5778758525848389,1.0,0.0,3.0,1.0,0.0
12324660,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.8505868315696716,0.3696992397308349,0.3348872363567352,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.932058572769165,0.4819397330284118,0.4580172300338745,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.9091967940330504,0.4514372050762176,0.3171054720878601,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8820971250534058,0.4131763279438019,0.3933810293674469,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7658981084823608,0.2673825025558471,1.215342998504639,286.3357849121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.335205078125,1.0,0.6079866886138916,1.0,1.0,0.0,1.0,-3.264758586883545,3.2647500038146973,8.571193575335201e-06,2.522278308868408,0.8426019549369812,0.8426019549369812,0.0,157.57740783691406,163.0,23607.037109375,-0.0,2867.74169921875,1.0,283.1499938964844,285.5710144042969,291.0585632324219,292.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17273.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094334959983826,1.0,0.0,0.0,2.3324966430664062,2.332506895065308,3.630240712482191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.01171875,0.0,412.4035339355469,1895.4371337890625,0.0,1685.9808349609375,0.5839273929595947,1.0,0.0,3.0,1.0,0.0
12324720,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.8505868315696716,0.3696992397308349,0.3348872363567352,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.932058572769165,0.4819397330284118,0.4580172300338745,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.9091967940330504,0.4514372050762176,0.3171054720878601,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8820971250534058,0.4131763279438019,0.3933810293674469,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.7658981084823608,0.2673825025558471,1.215342998504639,286.3357849121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.335205078125,1.0,0.6079866886138916,1.0,1.0,0.0,1.0,-3.264758586883545,3.2647500038146973,8.571193575335201e-06,2.522278308868408,0.8426019549369812,0.8426019549369812,0.0,157.57740783691406,163.0,23607.037109375,-0.0,2867.74169921875,1.0,283.1499938964844,285.5710144042969,291.0585632324219,292.61895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17273.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094334959983826,1.0,0.0,0.0,2.3324966430664062,2.332506895065308,3.630240712482191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.01171875,0.0,412.4035339355469,1895.4371337890625,0.0,1685.9808349609375,0.5839273929595947,1.0,0.0,3.0,1.0,0.0
12324780,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.8450602889060974,0.3686897158622741,0.3341069221496582,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.925026535987854,0.4810998141765594,0.4573595821857452,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.9030532240867616,0.4508465230464935,0.3167920410633087,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.876471757888794,0.412698358297348,0.3930620551109314,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.7610931992530823,0.2669843733310699,1.2141659259796145,286.3221130371094,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.12359619140625,286.3220520019531,1.0,0.6091567873954773,1.0,1.0,0.0,1.0,-3.2608535289764404,3.260845184326172,8.5508272604784e-06,2.51931095123291,0.8500552177429199,0.8500552177429199,0.0,160.6004638671875,166.0,23708.818359375,-0.0,2876.3603515625,1.0,283.1499938964844,285.5522766113281,291.1087341308594,292.6751708984375,293.1499938964844,293.1499938964844,283.1499938964844,17273.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098602056503296,1.0,0.0,0.0,2.359841108322144,2.359851598739624,3.715856564667775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.74365234375,0.0,425.1075439453125,1895.4371337890625,0.0,1689.419921875,0.589978814125061,1.0,0.0,3.0,1.0,0.0
12324840,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.8450602889060974,0.3686897158622741,0.3341069221496582,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221130371094,0.925026535987854,0.4810998141765594,0.4573595821857452,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.9030532240867616,0.4508465230464935,0.3167920410633087,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.876471757888794,0.412698358297348,0.3930620551109314,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.7610931992530823,0.2669843733310699,1.2141659259796145,286.3221130371094,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.12359619140625,286.3220520019531,1.0,0.6091567873954773,1.0,1.0,0.0,1.0,-3.2608535289764404,3.260845184326172,8.5508272604784e-06,2.51931095123291,0.8500552177429199,0.8500552177429199,0.0,160.6004638671875,166.0,23708.818359375,-0.0,2876.3603515625,1.0,283.1499938964844,285.5522766113281,291.1087341308594,292.6751708984375,293.1499938964844,293.1499938964844,283.1499938964844,17273.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098602056503296,1.0,0.0,0.0,2.359841108322144,2.359851598739624,3.715856564667775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.74365234375,0.0,425.1075439453125,1895.4371337890625,0.0,1689.419921875,0.589978814125061,1.0,0.0,3.0,1.0,0.0
12324900,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.8424237966537476,0.368207186460495,0.333724170923233,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.9216492772102356,0.4806955456733703,0.4570337533950805,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.9002085328102112,0.450568675994873,0.316638171672821,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226318359375,0.873779296875,0.4124725759029388,0.3929046392440796,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.7588023543357849,0.2667970061302185,1.213594913482666,286.3226318359375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3226623535156,1.0,0.6097416281700134,1.0,1.0,0.0,1.0,-3.2589402198791504,3.2589316368103027,8.540847375115845e-06,2.517853021621704,0.853962242603302,0.853962242603302,0.0,162.10044860839844,166.0,23789.154296875,-0.0,2880.67919921875,1.0,283.1499938964844,285.5461120605469,291.13409423828125,292.7044677734375,293.1499938964844,293.1499938964844,283.1499938964844,17270.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101212739944458,1.0,0.0,0.0,2.373591184616089,2.3736016750335693,3.759284652460338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.2666015625,0.0,431.58148193359375,1895.4371337890625,0.0,1691.5255126953125,0.5930219888687134,1.0,0.0,3.0,1.0,0.0
12324960,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8399114012718201,0.3677513599395752,0.3333642780780792,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.918429970741272,0.4803136587142944,0.4567270576953888,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8974848985671997,0.4503145813941955,0.316499650478363,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8712098598480225,0.4122664034366607,0.3927636742591858,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.7566220164299011,0.2666262686252594,1.2130870819091797,286.32342529296875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230773925781,286.3234558105469,1.0,0.610335648059845,1.0,1.0,0.0,1.0,-3.2571916580200195,3.257183074951172,8.531732419214677e-06,2.516520977020264,0.8579637408256531,0.8579637408256531,0.0,163.576416015625,169.0,23870.740234375,-0.0,2885.205810546875,1.0,283.1499938964844,285.5403747558594,291.1600952148437,292.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17264.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105308175086975,1.0,0.0,0.0,2.387450695037842,2.3874614238739014,3.803314427841542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.18359375,0.0,438.1708068847656,1895.4371337890625,0.0,1694.830810546875,0.596089243888855,1.0,0.0,3.0,1.0,0.0
12325020,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8351532816886902,0.36688232421875,0.3326912224292755,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.9123843908309937,0.4795868992805481,0.4561554193496704,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8922990560531616,0.4498433768749237,0.3162543773651123,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8663440346717834,0.4118873476982116,0.3925186991691589,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.752511739730835,0.2663194537162781,1.212238311767578,286.3250427246094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12310791015625,286.3251037597656,1.0,0.611557126045227,1.0,1.0,0.0,1.0,-3.254084348678589,3.254075765609741,8.51556433190126e-06,2.514160633087158,0.8662307262420654,0.8662307262420654,0.0,166.4964141845703,172.0,24035.828125,-0.0,2894.88623046875,1.0,283.1499938964844,285.52899169921875,291.2122497558594,292.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,17253.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117881178855896,1.0,0.0,0.0,2.415447473526001,2.4154582023620605,3.893037501256913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.18115234375,0.0,451.6961669921875,1895.4371337890625,0.0,1704.995361328125,0.6022928357124329,1.0,0.0,3.0,1.0,0.0
