time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8351532816886902,0.36688232421875,0.3326912224292755,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.9123843908309937,0.4795868992805481,0.4561554193496704,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8922990560531616,0.4498433768749237,0.3162543773651123,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250427246094,0.8663440346717834,0.4118873476982116,0.3925186991691589,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.752511739730835,0.2663194537162781,1.212238311767578,286.3250427246094,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12310791015625,286.3251037597656,1.0,0.611557126045227,1.0,1.0,0.0,1.0,-3.254084348678589,3.254075765609741,8.51556433190126e-06,2.514160633087158,0.8662307262420654,0.8662307262420654,0.0,166.4964141845703,172.0,24035.828125,-0.0,2894.88623046875,1.0,283.1499938964844,285.52899169921875,291.2122497558594,292.7976989746094,293.1499938964844,293.1499938964844,283.1499938964844,17253.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117881178855896,1.0,0.0,0.0,2.415447473526001,2.4154582023620605,3.893037501256913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.18115234375,0.0,451.6961669921875,1895.4371337890625,0.0,1704.995361328125,0.6022928357124329,1.0,0.0,3.0,1.0,0.0
12325140,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.8306242823600769,0.3660413026809692,0.3320497274398803,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9067862629890442,0.4788835942745209,0.4556120634078979,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.8873443603515625,0.4493927359580993,0.3160285353660583,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.8617283701896667,0.4115298688411712,0.3922995328903198,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.7486355304718018,0.2660431861877441,1.2115440368652344,286.3265991210937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1234436035156,286.3266296386719,1.0,0.612818717956543,1.0,1.0,0.0,1.0,-3.251289367675781,3.2512807846069336,8.501046067976858e-06,2.512042284011841,0.8748489022254944,0.8748489022254944,0.0,169.4166259765625,175.0,24202.2734375,-0.0,2905.2060546875,1.0,283.1499938964844,285.5177001953125,291.2630920410156,292.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17243.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134484648704529,1.0,0.0,0.0,2.443797826766968,2.4438087940216064,3.98495927811382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.93603515625,0.0,465.694091796875,1895.4371337890625,0.0,1718.458984375,0.6085865497589111,1.0,0.0,3.0,1.0,0.0
12325200,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.8306242823600769,0.3660413026809692,0.3320497274398803,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.9067862629890442,0.4788835942745209,0.4556120634078979,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.8873443603515625,0.4493927359580993,0.3160285353660583,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.8617283701896667,0.4115298688411712,0.3922995328903198,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.7486355304718018,0.2660431861877441,1.2115440368652344,286.3265991210937,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.1234436035156,286.3266296386719,1.0,0.612818717956543,1.0,1.0,0.0,1.0,-3.251289367675781,3.2512807846069336,8.501046067976858e-06,2.512042284011841,0.8748489022254944,0.8748489022254944,0.0,169.4166259765625,175.0,24202.2734375,-0.0,2905.2060546875,1.0,283.1499938964844,285.5177001953125,291.2630920410156,292.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,17243.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134484648704529,1.0,0.0,0.0,2.443797826766968,2.4438087940216064,3.98495927811382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.93603515625,0.0,465.694091796875,1895.4371337890625,0.0,1718.458984375,0.6085865497589111,1.0,0.0,3.0,1.0,0.0
12325260,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.8262473940849304,0.3652120530605316,0.3314218819141388,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.9016298055648804,0.478186696767807,0.4550784230232239,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8825603127479553,0.4489445686340332,0.3158072531223297,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8573011755943298,0.4111783504486084,0.3920894265174866,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.7449350357055664,0.2657850980758667,1.2109450101852417,286.32794189453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1239013671875,286.3279724121094,1.0,0.6141100525856018,1.0,1.0,0.0,1.0,-3.248653650283813,3.248645067214966,8.487368177156895e-06,2.510045289993286,0.8838140964508057,0.8838140964508057,0.0,172.3555145263672,178.0,24368.8984375,-0.0,2915.9462890625,1.0,283.1499938964844,285.5063781738281,291.3121337890625,292.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17234.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152902483940125,1.0,0.0,0.0,2.4724442958831787,2.4724552631378174,4.078931112871942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.259765625,0.0,480.15618896484375,1895.4371337890625,0.0,1733.44677734375,0.6149590015411377,1.0,0.0,3.0,1.0,0.0
12325320,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.8262473940849304,0.3652120530605316,0.3314218819141388,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.9016298055648804,0.478186696767807,0.4550784230232239,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8825603127479553,0.4489445686340332,0.3158072531223297,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8573011755943298,0.4111783504486084,0.3920894265174866,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.7449350357055664,0.2657850980758667,1.2109450101852417,286.32794189453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1239013671875,286.3279724121094,1.0,0.6141100525856018,1.0,1.0,0.0,1.0,-3.248653650283813,3.248645067214966,8.487368177156895e-06,2.510045289993286,0.8838140964508057,0.8838140964508057,0.0,172.3555145263672,178.0,24368.8984375,-0.0,2915.9462890625,1.0,283.1499938964844,285.5063781738281,291.3121337890625,292.9195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17234.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152902483940125,1.0,0.0,0.0,2.4724442958831787,2.4724552631378174,4.078931112871942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.259765625,0.0,480.15618896484375,1895.4371337890625,0.0,1733.44677734375,0.6149590015411377,1.0,0.0,3.0,1.0,0.0
12325380,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8219822645187378,0.3643881976604461,0.3308006525039673,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8967093825340271,0.4774880707263946,0.4545453488826751,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8779286742210388,0.4484903514385223,0.3155834674835205,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8530399799346924,0.4108249545097351,0.3918797671794891,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.7413843870162964,0.2655381262302398,1.2104058265686035,286.3290405273437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1243591308594,286.3290405273437,1.0,0.6154211163520813,1.0,1.0,0.0,1.0,-3.246095895767212,3.2460873126983643,8.47409955895273e-06,2.5081048011779785,0.8931232690811157,0.8931232690811157,0.0,175.3144073486328,181.0,24534.8125,-0.0,2926.943115234375,1.0,283.1499938964844,285.4950561523437,291.35955810546875,292.9778747558594,293.1499938964844,293.1499938964844,283.1499938964844,17227.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171779870986938,1.0,0.0,0.0,2.501305103302002,2.501316547393799,4.174713978954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1552734375,0.0,495.0571594238281,1895.4371337890625,0.0,1748.865234375,0.6213926672935486,1.0,0.0,3.0,1.0,0.0
12325440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8219822645187378,0.3643881976604461,0.3308006525039673,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8967093825340271,0.4774880707263946,0.4545453488826751,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8779286742210388,0.4484903514385223,0.3155834674835205,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8530399799346924,0.4108249545097351,0.3918797671794891,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.7413843870162964,0.2655381262302398,1.2104058265686035,286.3290405273437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1243591308594,286.3290405273437,1.0,0.6154211163520813,1.0,1.0,0.0,1.0,-3.246095895767212,3.2460873126983643,8.47409955895273e-06,2.5081048011779785,0.8931232690811157,0.8931232690811157,0.0,175.3144073486328,181.0,24534.8125,-0.0,2926.943115234375,1.0,283.1499938964844,285.4950561523437,291.35955810546875,292.9778747558594,293.1499938964844,293.1499938964844,283.1499938964844,17227.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171779870986938,1.0,0.0,0.0,2.501305103302002,2.501316547393799,4.174713978954969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1552734375,0.0,495.0571594238281,1895.4371337890625,0.0,1748.865234375,0.6213926672935486,1.0,0.0,3.0,1.0,0.0
12325500,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8198814988136292,0.3639769256114959,0.3304911851882934,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.894299328327179,0.4771366417407989,0.4542773962020874,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8756680488586426,0.4482593834400177,0.3154693245887756,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8509678840637207,0.4106461405754089,0.3917734920978546,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7396602630615234,0.2654175460338592,1.2101517915725708,286.3294677734375,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1246032714844,286.3294982910156,1.0,0.6160815954208374,1.0,1.0,0.0,1.0,-3.244831085205078,3.2448225021362305,8.467537554679438e-06,2.50714373588562,0.8979088068008423,0.8979088068008423,0.0,176.80043029785156,181.0,24617.267578125,-0.0,2932.500732421875,1.0,283.1499938964844,285.4894104003906,291.3827514648437,293.0064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17224.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181190252304077,1.0,0.0,0.0,2.515788555145264,2.5157999992370605,4.223199425723578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.447265625,0.0,502.6615905761719,1895.4371337890625,0.0,1756.572998046875,0.6246263384819031,1.0,0.0,3.0,1.0,0.0
12325560,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8177968859672546,0.3635655343532562,0.3301818966865539,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8919230103492737,0.4767833650112152,0.454008013010025,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8734439611434937,0.4480254054069519,0.3153533339500427,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.8489336371421814,0.4104654490947723,0.3916657865047455,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.7379681468009949,0.2652982771396637,1.2099051475524902,286.329833984375,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.1248474121094,286.3298645019531,1.0,0.6167441010475159,1.0,1.0,0.0,1.0,-3.243569850921631,3.243561267852783,8.460993740300182e-06,2.506183862686157,0.9027774930000304,0.9027774930000304,0.0,178.28993225097656,184.0,24699.263671875,-0.0,2938.080078125,1.0,283.1499938964844,285.4837341308594,291.4056091308594,293.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,17222.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190563082695007,1.0,0.0,0.0,2.5302863121032715,2.5302977561950684,4.272013995887393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.638671875,0.0,510.3599548339844,1895.4371337890625,0.0,1764.2637939453125,0.6308665871620178,1.0,0.0,3.0,1.0,0.0
12325620,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8135598301887512,0.3626648187637329,0.3295207917690277,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8871679306030273,0.4760012924671173,0.4534247517585754,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8690008521080017,0.447472870349884,0.3150835037231445,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8448824286460876,0.4100368916988373,0.3914109170436859,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31463623046875,0.734595000743866,0.2650202810764313,1.2093199491500854,286.31451416015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1249084472656,286.3141174316406,1.0,0.6180551648139954,1.0,1.0,0.0,1.0,-3.240739583969116,3.240731000900269,8.446319952781778e-06,2.50403094291687,0.9124239683151244,0.9124239683151244,0.0,181.32188415527344,187.0,24943.583984375,-0.0,2948.8662109375,1.0,283.1499938964844,285.4522399902344,291.4530639648437,293.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214661240577698,1.0,0.0,0.0,2.5916178226470947,2.59162974357605,4.481622397634055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.35302734375,0.0,546.2728881835938,1895.4371337890625,0.0,1784.101318359375,0.6456830501556396,1.0,0.0,3.0,1.0,0.0
12325680,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145751953125,0.8135598301887512,0.3626648187637329,0.3295207917690277,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8871679306030273,0.4760012924671173,0.4534247517585754,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31451416015625,0.8690008521080017,0.447472870349884,0.3150835037231445,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3145446777344,0.8448824286460876,0.4100368916988373,0.3914109170436859,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31463623046875,0.734595000743866,0.2650202810764313,1.2093199491500854,286.31451416015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1249084472656,286.3141174316406,1.0,0.6180551648139954,1.0,1.0,0.0,1.0,-3.240739583969116,3.240731000900269,8.446319952781778e-06,2.50403094291687,0.9124239683151244,0.9124239683151244,0.0,181.32188415527344,187.0,24943.583984375,-0.0,2948.8662109375,1.0,283.1499938964844,285.4522399902344,291.4530639648437,293.0971374511719,293.1499938964844,293.1499938964844,283.1499938964844,17671.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214661240577698,1.0,0.0,0.0,2.5916178226470947,2.59162974357605,4.481622397634055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.35302734375,0.0,546.2728881835938,1895.4371337890625,0.0,1784.101318359375,0.6456830501556396,1.0,0.0,3.0,1.0,0.0
12325740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29180908203125,0.8091298937797546,0.3616477251052856,0.3287614583969116,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291748046875,0.8823458552360535,0.4750992059707641,0.452736884355545,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8644997477531433,0.44678995013237,0.3147286772727966,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8407902121543884,0.4094996452331543,0.3910620510578155,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.7311712503433228,0.2646703124046325,1.2084544897079468,286.291748046875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.124267578125,286.2913513183594,1.0,0.6193079352378845,1.0,1.0,0.0,1.0,-3.2371134757995605,3.237105131149292,8.42749977891799e-06,2.5012571811676025,0.9220384955406188,0.9220384955406188,0.0,184.43907165527344,190.0,25231.28515625,-0.0,2958.416259765625,1.0,283.1499938964844,285.4120483398437,291.4997863769531,293.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18341.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245728373527527,1.0,0.0,0.0,2.6680850982666016,2.668097972869873,4.749990409891325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.54296875,0.0,593.9444580078125,1895.4371337890625,0.0,1809.8084716796875,0.6641616821289062,1.0,0.0,3.0,1.0,0.0
12325800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.29180908203125,0.8091298937797546,0.3616477251052856,0.3287614583969116,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.291748046875,0.8823458552360535,0.4750992059707641,0.452736884355545,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8644997477531433,0.44678995013237,0.3147286772727966,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.8407902121543884,0.4094996452331543,0.3910620510578155,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919006347656,0.7311712503433228,0.2646703124046325,1.2084544897079468,286.291748046875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.124267578125,286.2913513183594,1.0,0.6193079352378845,1.0,1.0,0.0,1.0,-3.2371134757995605,3.237105131149292,8.42749977891799e-06,2.5012571811676025,0.9220384955406188,0.9220384955406188,0.0,184.43907165527344,190.0,25231.28515625,-0.0,2958.416259765625,1.0,283.1499938964844,285.4120483398437,291.4997863769531,293.1611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18341.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245728373527527,1.0,0.0,0.0,2.6680850982666016,2.668097972869873,4.749990409891325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.54296875,0.0,593.9444580078125,1895.4371337890625,0.0,1809.8084716796875,0.6641616821289062,1.0,0.0,3.0,1.0,0.0
12325860,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8045594692230225,0.360565572977066,0.32793128490448,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.8775662183761597,0.474117636680603,0.4519635736942291,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.8600480556488037,0.4460223615169525,0.3143061697483063,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8367435932159424,0.4088878333568573,0.3906340301036834,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.727757453918457,0.2642682790756225,1.2073314189910889,286.2699584960937,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1231689453125,286.2693786621094,1.0,0.6204880475997925,1.0,1.0,0.0,1.0,-3.2328126430511475,3.232804298400879,8.405156222579535e-06,2.497947931289673,0.9317042231559752,0.9317042231559752,0.0,187.5811462402344,193.0,25590.826171875,-0.0,2966.649658203125,1.0,283.1499938964844,285.372802734375,291.5458984375,293.2286376953125,293.1499938964844,293.1499938964844,283.1499938964844,19159.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285107970237732,1.0,0.0,0.0,2.7542660236358643,2.754279375076294,5.061801289230061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.66015625,0.0,651.2001342773438,1895.4371337890625,0.0,1842.6055908203125,0.6849806308746338,1.0,0.0,3.0,1.0,0.0
12325920,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8045594692230225,0.360565572977066,0.32793128490448,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.8775662183761597,0.474117636680603,0.4519635736942291,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.8600480556488037,0.4460223615169525,0.3143061697483063,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8367435932159424,0.4088878333568573,0.3906340301036834,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.727757453918457,0.2642682790756225,1.2073314189910889,286.2699584960937,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1231689453125,286.2693786621094,1.0,0.6204880475997925,1.0,1.0,0.0,1.0,-3.2328126430511475,3.232804298400879,8.405156222579535e-06,2.497947931289673,0.9317042231559752,0.9317042231559752,0.0,187.5811462402344,193.0,25590.826171875,-0.0,2966.649658203125,1.0,283.1499938964844,285.372802734375,291.5458984375,293.2286376953125,293.1499938964844,293.1499938964844,283.1499938964844,19159.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285107970237732,1.0,0.0,0.0,2.7542660236358643,2.754279375076294,5.061801289230061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.66015625,0.0,651.2001342773438,1895.4371337890625,0.0,1842.6055908203125,0.6849806308746338,1.0,0.0,3.0,1.0,0.0
12325980,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8000087738037109,0.3594357371330261,0.3270591497421264,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8729048371315002,0.4730730354785919,0.4511312544345855,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8557171821594238,0.4451867043972015,0.3138368427753448,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8327977061271667,0.4082165956497192,0.3901501595973968,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7243936657905579,0.2638263404369354,1.2060281038284302,286.2455444335937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1218566894531,286.244873046875,1.0,0.6216040849685669,1.0,1.0,0.0,1.0,-3.2280502319335938,3.228041887283325,8.380421604670119e-06,2.494272470474243,0.9413561820983888,0.9413561820983888,0.0,190.7127685546875,196.0,25950.498046875,-0.0,2973.8212890625,1.0,283.1499938964844,285.3312072753906,291.58966064453125,293.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,20081.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332349419593811,1.0,0.0,0.0,2.8463919162750244,2.8464062213897705,5.406083118941751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.21484375,0.0,716.5287475585938,1895.4371337890625,0.0,1882.25244140625,0.7072279453277588,1.0,0.0,3.0,1.0,0.0
12326040,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.8000087738037109,0.3594357371330261,0.3270591497421264,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8729048371315002,0.4730730354785919,0.4511312544345855,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8557171821594238,0.4451867043972015,0.3138368427753448,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455749511719,0.8327977061271667,0.4082165956497192,0.3901501595973968,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7243936657905579,0.2638263404369354,1.2060281038284302,286.2455444335937,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1218566894531,286.244873046875,1.0,0.6216040849685669,1.0,1.0,0.0,1.0,-3.2280502319335938,3.228041887283325,8.380421604670119e-06,2.494272470474243,0.9413561820983888,0.9413561820983888,0.0,190.7127685546875,196.0,25950.498046875,-0.0,2973.8212890625,1.0,283.1499938964844,285.3312072753906,291.58966064453125,293.2951965332031,293.1499938964844,293.1499938964844,283.1499938964844,20081.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332349419593811,1.0,0.0,0.0,2.8463919162750244,2.8464062213897705,5.406083118941751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.21484375,0.0,716.5287475585938,1895.4371337890625,0.0,1882.25244140625,0.7072279453277588,1.0,0.0,3.0,1.0,0.0
12326100,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.7977655529975891,0.3588528335094452,0.3266094923019409,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23016357421875,0.8706226348876953,0.4725276529788971,0.4506955146789551,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.8535998463630676,0.4447436332702636,0.313586413860321,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8308621048927307,0.4078593254089355,0.389889657497406,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.7227281928062439,0.263591468334198,1.205318808555603,286.23016357421875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1211242675781,286.229248046875,1.0,0.6221400499343872,1.0,1.0,0.0,1.0,-3.2255187034606934,3.225510358810425,8.367278496734798e-06,2.49231505393982,0.9461398124694824,0.9461398124694824,0.0,192.2727508544922,196.0,26150.205078125,-0.0,2977.046630859375,1.0,283.1499938964844,285.3065185546875,291.6102905273437,293.32818603515625,293.1499938964844,293.1499938964844,283.1499938964844,20686.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735759973526001,1.0,0.0,0.0,2.901930809020996,2.9019455909729004,5.619108947030327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.62646484375,0.0,758.186279296875,1895.4371337890625,0.0,1903.5753173828125,0.7178786396980286,1.0,0.0,3.0,1.0,0.0
12326160,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.7955326437950134,0.3582610189914703,0.326146125793457,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198486328125,0.8683616518974304,0.4719696044921875,0.4502426981925964,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198791503906,0.8515029549598694,0.4442866146564483,0.3133220970630646,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.8289393186569214,0.4074899554252624,0.3896133303642273,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7210620045661926,0.2633488774299621,1.204561710357666,286.2198486328125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.120361328125,286.2191467285156,1.0,0.6226605772972107,1.0,1.0,0.0,1.0,-3.2228567600250244,3.222848415374756,8.353462362720165e-06,2.4902536869049072,0.9509879350662231,0.9509879350662231,0.0,193.83416748046875,199.0,26302.236328125,-0.0,2979.997314453125,1.0,283.1499938964844,285.2890625,291.6293640136719,293.35748291015625,293.1499938964844,293.1499938964844,283.1499938964844,21073.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382619976997375,1.0,0.0,0.0,2.9418420791625977,2.941857099533081,5.774734290753258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.35546875,0.0,788.7820434570312,1895.4371337890625,0.0,1924.7916259765625,0.7302701473236084,1.0,0.0,3.0,1.0,0.0
12326220,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.7911412715911865,0.3570488691329956,0.325197696685791,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.8639426231384277,0.4708151221275329,0.4493042230606079,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.8474071025848389,0.4433297216892242,0.3127664625644684,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8251591920852661,0.4067150354385376,0.3890293538570404,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.7177475094795227,0.2628421187400818,1.202957272529602,286.1937561035156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.19305419921875,1.0,0.6236640810966492,1.0,1.0,0.0,1.0,-3.2172887325286865,3.217280387878418,8.324580448970664e-06,2.485934495925904,0.960599422454834,0.960599422454834,0.0,196.9428253173828,187.0,26641.033203125,-0.0,2985.28466796875,1.0,283.1499938964844,285.2474060058594,291.6653137207031,293.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,22114.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432411313056946,1.0,0.0,0.0,3.038883924484253,3.038900136947632,6.161998271636548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.931640625,0.0,867.1232299804688,1895.4371337890625,0.0,1967.2686767578125,0.7536897659301758,1.0,0.0,3.0,1.0,0.0
12326280,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.7911412715911865,0.3570488691329956,0.325197696685791,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.8639426231384277,0.4708151221275329,0.4493042230606079,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.8474071025848389,0.4433297216892242,0.3127664625644684,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.8251591920852661,0.4067150354385376,0.3890293538570404,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.7177475094795227,0.2628421187400818,1.202957272529602,286.1937561035156,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1188049316406,286.19305419921875,1.0,0.6236640810966492,1.0,1.0,0.0,1.0,-3.2172887325286865,3.217280387878418,8.324580448970664e-06,2.485934495925904,0.960599422454834,0.960599422454834,0.0,196.9428253173828,187.0,26641.033203125,-0.0,2985.28466796875,1.0,283.1499938964844,285.2474060058594,291.6653137207031,293.41510009765625,293.1499938964844,293.1499938964844,283.1499938964844,22114.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432411313056946,1.0,0.0,0.0,3.038883924484253,3.038900136947632,6.161998271636548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.931640625,0.0,867.1232299804688,1895.4371337890625,0.0,1967.2686767578125,0.7536897659301758,1.0,0.0,3.0,1.0,0.0
12326340,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.7935337424278259,0.3558270633220672,0.3239864110946655,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667175292969,0.8667610287666321,0.4696284830570221,0.448071539402008,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.8501456379890442,0.4423378407955169,0.311990737915039,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8277972340583801,0.4059105813503265,0.3881533443927765,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669921875,0.7200556397438049,0.2623252272605896,1.2000505924224854,286.1667175292969,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1174011230469,286.1659240722656,1.0,0.6202959418296814,1.0,1.0,0.0,1.0,-3.2088727951049805,3.208864450454712,8.281114787678234e-06,2.479442834854126,0.9701765775680542,0.9701765775680542,0.0,193.4078063964844,175.0,26950.08203125,-0.0,2948.139404296875,1.0,283.1499938964844,285.2059020996094,291.697998046875,293.4678955078125,293.1499938964844,293.1499938964844,283.1499938964844,23187.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479708194732666,1.0,0.0,0.0,3.136284351348877,3.1363015174865723,6.563328724951134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.21044921875,0.0,950.8431396484376,1895.4371337890625,0.0,2007.921875,0.7771902680397034,1.0,0.0,3.0,1.0,0.0
12326400,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.7935337424278259,0.3558270633220672,0.3239864110946655,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667175292969,0.8667610287666321,0.4696284830570221,0.448071539402008,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.8501456379890442,0.4423378407955169,0.311990737915039,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8277972340583801,0.4059105813503265,0.3881533443927765,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1669921875,0.7200556397438049,0.2623252272605896,1.2000505924224854,286.1667175292969,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1174011230469,286.1659240722656,1.0,0.6202959418296814,1.0,1.0,0.0,1.0,-3.2088727951049805,3.208864450454712,8.281114787678234e-06,2.479442834854126,0.9701765775680542,0.9701765775680542,0.0,193.4078063964844,175.0,26950.08203125,-0.0,2948.139404296875,1.0,283.1499938964844,285.2059020996094,291.697998046875,293.4678955078125,293.1499938964844,293.1499938964844,283.1499938964844,23187.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479708194732666,1.0,0.0,0.0,3.136284351348877,3.1363015174865723,6.563328724951134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.21044921875,0.0,950.8431396484376,1895.4371337890625,0.0,2007.921875,0.7771902680397034,1.0,0.0,3.0,1.0,0.0
12326460,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8002806901931763,0.3546433448791504,0.3226577639579773,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8742727041244507,0.4684487581253052,0.4466864168643951,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8573383092880249,0.4413528442382812,0.3111022114753723,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.8345556855201721,0.4051162302494049,0.3871279656887054,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7258850932121277,0.2618417143821716,1.196536421775818,286.1409912109375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1165466308594,286.1403503417969,1.0,0.6148281693458557,1.0,1.0,0.0,1.0,-3.1990835666656494,3.19907546043396,8.230551429733168e-06,2.4718329906463623,0.979857623577118,0.979857623577118,0.0,185.9859771728516,163.0,27252.845703125,-0.0,2887.094482421875,1.0,283.1499938964844,285.16632080078125,291.73016357421875,293.5176696777344,293.1499938964844,293.1499938964844,283.1499938964844,24280.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517582178115845,1.0,0.0,0.0,3.233293294906616,3.233311414718628,6.975631094974233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.85546875,0.0,1039.41943359375,1895.4371337890625,0.0,2040.6815185546875,0.8005902767181396,1.0,0.0,3.0,1.0,0.0
12326520,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.8002806901931763,0.3546433448791504,0.3226577639579773,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8742727041244507,0.4684487581253052,0.4466864168643951,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8573383092880249,0.4413528442382812,0.3111022114753723,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.8345556855201721,0.4051162302494049,0.3871279656887054,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7258850932121277,0.2618417143821716,1.196536421775818,286.1409912109375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1165466308594,286.1403503417969,1.0,0.6148281693458557,1.0,1.0,0.0,1.0,-3.1990835666656494,3.19907546043396,8.230551429733168e-06,2.4718329906463623,0.979857623577118,0.979857623577118,0.0,185.9859771728516,163.0,27252.845703125,-0.0,2887.094482421875,1.0,283.1499938964844,285.16632080078125,291.73016357421875,293.5176696777344,293.1499938964844,293.1499938964844,283.1499938964844,24280.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517582178115845,1.0,0.0,0.0,3.233293294906616,3.233311414718628,6.975631094974233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.85546875,0.0,1039.41943359375,1895.4371337890625,0.0,2040.6815185546875,0.8005902767181396,1.0,0.0,3.0,1.0,0.0
12326580,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8099773526191711,0.3535217046737671,0.3213034868240356,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8851935863494873,0.4673044681549072,0.4452479183673858,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8678326606750488,0.4404028356075287,0.3101740777492523,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8443171381950378,0.4043576419353485,0.3860503733158111,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7341384887695312,0.2614130079746246,1.192866325378418,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1163635253906,286.1199645996094,1.0,0.6081715226173401,1.0,1.0,0.0,1.0,-3.188900947570801,3.188892602920532,8.178057214536238e-06,2.4638915061950684,0.9899569749832152,0.9899569749832152,0.0,176.5228271484375,151.0,27580.150390625,-0.0,2814.489501953125,1.0,283.1499938964844,285.1311340332031,291.7704162597656,293.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,25377.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543982863426208,1.0,0.0,0.0,3.3297104835510254,3.329729557037353,7.397862304969749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.02685546875,0.0,1132.668701171875,1895.4371337890625,0.0,2063.621826171875,0.8238328099250793,1.0,0.0,3.0,1.0,0.0
12326640,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8099773526191711,0.3535217046737671,0.3213034868240356,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8851935863494873,0.4673044681549072,0.4452479183673858,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8678326606750488,0.4404028356075287,0.3101740777492523,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8443171381950378,0.4043576419353485,0.3860503733158111,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7341384887695312,0.2614130079746246,1.192866325378418,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1163635253906,286.1199645996094,1.0,0.6081715226173401,1.0,1.0,0.0,1.0,-3.188900947570801,3.188892602920532,8.178057214536238e-06,2.4638915061950684,0.9899569749832152,0.9899569749832152,0.0,176.5228271484375,151.0,27580.150390625,-0.0,2814.489501953125,1.0,283.1499938964844,285.1311340332031,291.7704162597656,293.5746765136719,293.1499938964844,293.1499938964844,283.1499938964844,25377.8125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543982863426208,1.0,0.0,0.0,3.3297104835510254,3.329729557037353,7.397862304969749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.02685546875,0.0,1132.668701171875,1895.4371337890625,0.0,2063.621826171875,0.8238328099250793,1.0,0.0,3.0,1.0,0.0
12326700,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8155658841133118,0.3529872000217438,0.3206342160701751,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.891808271408081,0.4667507410049438,0.4445285201072693,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.8742311000823975,0.439945638179779,0.309709757566452,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8502695560455322,0.4039962291717529,0.3855108022689819,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7391216158866882,0.2612225711345672,1.1910531520843506,286.10986328125,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1165466308594,286.1092834472656,1.0,0.6045743823051453,1.0,1.0,0.0,1.0,-3.183843851089477,3.183835744857788,8.1520292951609e-06,2.45993971824646,0.9951996207237244,0.9951996207237244,0.0,171.32704162597656,151.0,27771.9296875,-0.0,2775.902099609375,1.0,283.1499938964844,285.1121520996094,291.7948303222656,293.60870361328125,293.1499938964844,293.1499938964844,283.1499938964844,26050.478515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555422186851501,1.0,0.0,0.0,3.385716676712036,3.3857364654541016,7.648821451766707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1259765625,0.0,1189.4842529296875,1895.4371337890625,0.0,2073.588134765625,0.8345595002174377,1.0,0.0,3.0,1.0,0.0
12326760,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.8216127753257751,0.3524723052978515,0.3199700117111206,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.899162232875824,0.4662119448184967,0.4438104629516601,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8813880681991577,0.4395029246807098,0.3092458248138428,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.8569585680961609,0.4036488831043243,0.3849724531173706,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7447076439857483,0.2610493302345276,1.1892669200897217,286.1048889160156,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.11688232421875,286.1046447753906,1.0,0.6008552312850952,1.0,1.0,0.0,1.0,-3.178828716278076,3.1788206100463867,8.126243301376235e-06,2.45601487159729,1.0,1.0,0.0,165.92843627929688,139.0,27942.943359375,-0.0,2736.417724609375,1.0,283.1499938964844,285.1004943847656,291.8213806152344,293.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,26476.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566287517547607,1.0,0.0,0.0,3.425489902496338,3.425510168075561,7.829584092178266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.82568359375,0.0,1230.5693359375,1895.4371337890625,0.0,2083.06884765625,0.8469005823135376,1.0,0.0,3.0,1.0,0.0
12326820,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8354723453521729,0.3515028357505798,0.3186807334423065,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.9171211123466492,0.4651831984519958,0.4424034655094147,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8981108069419861,0.438664436340332,0.3083384931087494,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8727909922599792,0.4030000269412994,0.3839220702648163,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7579697966575623,0.2607563436031341,1.1858538389205933,286.0962829589844,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1180725097656,286.0963134765625,1.0,0.5931739211082458,1.0,1.0,0.0,1.0,-3.169128179550171,3.1691203117370605,8.076445737970062e-06,2.4484074115753174,1.0,1.0,0.0,154.70895385742188,127.0,28378.818359375,-0.0,2656.185546875,1.0,283.1499938964844,285.081298828125,291.8828430175781,293.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,27812.927734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591819167137146,1.0,0.0,0.0,3.51274847984314,3.51276969909668,8.233555490733124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.71728515625,0.0,1326.809814453125,1895.4371337890625,0.0,2105.401123046875,0.8681640028953552,1.0,0.0,3.0,1.0,0.0
12326880,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8354723453521729,0.3515028357505798,0.3186807334423065,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.9171211123466492,0.4651831984519958,0.4424034655094147,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8981108069419861,0.438664436340332,0.3083384931087494,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.8727909922599792,0.4030000269412994,0.3839220702648163,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0962829589844,0.7579697966575623,0.2607563436031341,1.1858538389205933,286.0962829589844,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1180725097656,286.0963134765625,1.0,0.5931739211082458,1.0,1.0,0.0,1.0,-3.169128179550171,3.1691203117370605,8.076445737970062e-06,2.4484074115753174,1.0,1.0,0.0,154.70895385742188,127.0,28378.818359375,-0.0,2656.185546875,1.0,283.1499938964844,285.081298828125,291.8828430175781,293.72802734375,293.1499938964844,293.1499938964844,283.1499938964844,27812.927734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591819167137146,1.0,0.0,0.0,3.51274847984314,3.51276969909668,8.233555490733124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.71728515625,0.0,1326.809814453125,1895.4371337890625,0.0,2105.401123046875,0.8681640028953552,1.0,0.0,3.0,1.0,0.0
