time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8526409864425659,0.3506247103214264,0.3174573183059692,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9404276609420776,0.4642328023910522,0.441052496433258,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9195961356163024,0.4379016160964966,0.3074708878993988,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8924123644828796,0.402423620223999,0.3829225897789001,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.7746220827102661,0.2605418860912323,1.1827141046524048,286.0940246582031,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1199035644531,286.09423828125,1.0,0.585294783115387,1.0,1.0,0.0,1.0,-3.160012006759644,3.160003900527954,8.029730452108197e-06,2.441235542297364,1.0,1.0,0.0,143.13104248046875,115.0,28827.640625,-0.0,2575.643798828125,1.0,283.1499938964844,285.06805419921875,291.9516296386719,293.82208251953125,293.1499938964844,293.1499938964844,283.1499938964844,29087.552734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623490691184998,1.0,0.0,0.0,3.592341184616089,3.5923633575439453,8.610898021288449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.49462890625,0.0,1419.0582275390625,1895.4371337890625,0.0,2133.2080078125,0.8876509666442871,1.0,0.0,3.0,1.0,0.0
12327000,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8526409864425659,0.3506247103214264,0.3174573183059692,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940246582031,0.9404276609420776,0.4642328023910522,0.441052496433258,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9195961356163024,0.4379016160964966,0.3074708878993988,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8924123644828796,0.402423620223999,0.3829225897789001,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.7746220827102661,0.2605418860912323,1.1827141046524048,286.0940246582031,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1199035644531,286.09423828125,1.0,0.585294783115387,1.0,1.0,0.0,1.0,-3.160012006759644,3.160003900527954,8.029730452108197e-06,2.441235542297364,1.0,1.0,0.0,143.13104248046875,115.0,28827.640625,-0.0,2575.643798828125,1.0,283.1499938964844,285.06805419921875,291.9516296386719,293.82208251953125,293.1499938964844,293.1499938964844,283.1499938964844,29087.552734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623490691184998,1.0,0.0,0.0,3.592341184616089,3.5923633575439453,8.610898021288449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.49462890625,0.0,1419.0582275390625,1895.4371337890625,0.0,2133.2080078125,0.8876509666442871,1.0,0.0,3.0,1.0,0.0
12327060,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8745743632316589,0.3498335182666778,0.3163043856620788,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.9669767022132874,0.4633603096008301,0.4397661089897156,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.9474837183952332,0.4372133612632751,0.3066487312316894,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.9175589084625244,0.4019190371036529,0.381982147693634,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.7955121397972107,0.2604045569896698,1.1798795461654663,286.0966796875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1222839355469,286.0970764160156,1.0,0.5773125886917114,1.0,1.0,0.0,1.0,-3.151550531387329,3.1515426635742188,7.986438504303806e-06,2.434556722640991,1.0,1.0,0.0,131.35231018066406,103.0,29294.0234375,-0.0,2495.74169921875,1.0,283.1499938964844,285.05926513671875,292.0251159667969,293.9225158691406,293.1499938964844,293.1499938964844,283.1499938964844,30306.091796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659299373626709,1.0,0.0,0.0,3.666814565658569,3.666837692260742,8.971626357379137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.76953125,0.0,1509.1571044921875,1895.4371337890625,0.0,2164.7822265625,0.9059051871299744,1.0,0.0,3.0,1.0,0.0
12327120,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966186523437,0.8745743632316589,0.3498335182666778,0.3163043856620788,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966796875,0.9669767022132874,0.4633603096008301,0.4397661089897156,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.9474837183952332,0.4372133612632751,0.3066487312316894,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.9175589084625244,0.4019190371036529,0.381982147693634,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.7955121397972107,0.2604045569896698,1.1798795461654663,286.0966796875,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1222839355469,286.0970764160156,1.0,0.5773125886917114,1.0,1.0,0.0,1.0,-3.151550531387329,3.1515426635742188,7.986438504303806e-06,2.434556722640991,1.0,1.0,0.0,131.35231018066406,103.0,29294.0234375,-0.0,2495.74169921875,1.0,283.1499938964844,285.05926513671875,292.0251159667969,293.9225158691406,293.1499938964844,293.1499938964844,283.1499938964844,30306.091796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659299373626709,1.0,0.0,0.0,3.666814565658569,3.666837692260742,8.971626357379137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.76953125,0.0,1509.1571044921875,1895.4371337890625,0.0,2164.7822265625,0.9059051871299744,1.0,0.0,3.0,1.0,0.0
12327180,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.902987003326416,0.3491218090057373,0.3152188658714294,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.994053304195404,0.4625613987445831,0.438544362783432,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.9783616065979004,0.4365947544574737,0.3058718144893646,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.9514360427856444,0.4014821350574493,0.3811008036136627,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.8208701610565186,0.260339617729187,1.177348494529724,286.103271484375,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1250915527344,286.10382080078125,1.0,0.5692785978317261,1.0,1.0,0.0,1.0,-3.14373779296875,3.1437296867370605,7.946512596390676e-06,2.4283671379089355,1.0,1.0,0.0,119.4640884399414,121.0,29778.9296875,-0.0,2416.90771484375,1.0,283.1499938964844,285.0539245605469,292.1025390625,294.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,31486.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697550654411316,1.0,0.0,0.0,3.737569570541382,3.737593650817871,9.321200877820957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4208984375,0.0,1598.2164306640625,1895.4371337890625,0.0,2198.663330078125,0.9232624769210817,1.0,0.0,3.0,1.0,0.0
12327240,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.902987003326416,0.3491218090057373,0.3152188658714294,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.994053304195404,0.4625613987445831,0.438544362783432,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.9783616065979004,0.4365947544574737,0.3058718144893646,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.9514360427856444,0.4014821350574493,0.3811008036136627,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.8208701610565186,0.260339617729187,1.177348494529724,286.103271484375,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1250915527344,286.10382080078125,1.0,0.5692785978317261,1.0,1.0,0.0,1.0,-3.14373779296875,3.1437296867370605,7.946512596390676e-06,2.4283671379089355,1.0,1.0,0.0,119.4640884399414,121.0,29778.9296875,-0.0,2416.90771484375,1.0,283.1499938964844,285.0539245605469,292.1025390625,294.0282592773437,293.1499938964844,293.1499938964844,283.1499938964844,31486.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697550654411316,1.0,0.0,0.0,3.737569570541382,3.737593650817871,9.321200877820957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4208984375,0.0,1598.2164306640625,1895.4371337890625,0.0,2198.663330078125,0.9232624769210817,1.0,0.0,3.0,1.0,0.0
12327300,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.9053536653518676,0.3487870991230011,0.3148838579654693,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.9959564805030824,0.4621856212615967,0.4381514489650726,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9806457757949828,0.4363057315349579,0.3056429028511047,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.9541929960250854,0.4012852013111114,0.3808759450912475,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.8230122327804565,0.2603299915790558,1.177112340927124,286.10650634765625,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.1265869140625,286.1070251464844,1.0,0.5690152049064636,1.0,1.0,0.0,1.0,-3.1420276165008545,3.142019748687744,7.937514965306036e-06,2.426900863647461,1.0,1.0,0.0,118.46926879882812,121.0,30058.107421875,-0.0,2408.32421875,1.0,283.1499938964844,285.0504150390625,292.1429138183594,294.084228515625,293.1499938964844,293.1499938964844,283.1499938964844,32201.49609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717541456222534,1.0,0.0,0.0,3.779740571975708,3.779765367507935,9.532730018690928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.04931640625,0.0,1652.92724609375,1895.4371337890625,0.0,2216.431396484375,0.9308019876480104,1.0,0.0,3.0,1.0,0.0
12327360,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.8999743461608887,0.3484445214271545,0.3146467804908752,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.9916396141052246,0.4618106484413147,0.4378682672977447,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1151123046875,0.975624144077301,0.4360131323337555,0.3054921925067901,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.9483520984649658,0.4010866582393646,0.3807594180107116,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.8188459277153015,0.2603169679641723,1.1773923635482788,286.1151123046875,284.95001220703125,294.1766662597656,289.16375732421875,294.17529296875,297.1279602050781,286.1159362792969,1.0,0.5701287388801575,1.0,1.0,0.0,1.0,-3.141415596008301,3.1414077281951904,7.934197128633969e-06,2.426335573196411,1.0,1.0,0.0,120.21575164794922,139.0,30311.22265625,-0.0,2416.52392578125,1.0,283.1499938964844,285.05303955078125,292.1839599609375,294.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,32642.779296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738005518913269,1.0,0.0,0.0,3.805551052093506,3.805575847625733,9.663364153311704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.99169921875,0.0,1687.0206298828125,1895.4371337890625,0.0,2234.66162109375,0.9399492144584656,1.0,0.0,3.0,1.0,0.0
12327420,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.877905011177063,0.3477232158184051,0.3143291175365448,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.9708828330039978,0.4610479474067688,0.4374893605709076,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.9520888924598694,0.4354026615619659,0.3053204417228699,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.9225882291793824,0.4006697535514831,0.3807069659233093,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8000411987304688,0.2602622807025909,1.178773045539856,286.1312255859375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1301574707031,286.13214111328125,1.0,0.5753909349441528,1.0,1.0,0.0,1.0,-3.1419663429260254,3.141958236694336,7.936563633847982e-06,2.426591157913208,1.0,1.0,0.0,128.66851806640625,157.0,30877.1328125,-0.0,2462.88818359375,1.0,283.1499938964844,285.05548095703125,292.2693176269531,294.2587585449219,293.1499938964844,293.1499938964844,283.04998779296875,33781.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782303094863892,1.0,0.0,0.0,3.87136483192444,3.871390581130981,1.0000494512496516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.30224609375,0.0,1776.0701904296875,1895.4371337890625,0.0,2274.26611328125,0.955110728740692,1.0,0.0,3.0,1.0,0.0
12327480,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.877905011177063,0.3477232158184051,0.3143291175365448,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.9708828330039978,0.4610479474067688,0.4374893605709076,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311950683594,0.9520888924598694,0.4354026615619659,0.3053204417228699,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.9225882291793824,0.4006697535514831,0.3807069659233093,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8000411987304688,0.2602622807025909,1.178773045539856,286.1312255859375,284.95001220703125,294.2562561035156,289.24725341796875,294.2548217773437,297.1301574707031,286.13214111328125,1.0,0.5753909349441528,1.0,1.0,0.0,1.0,-3.1419663429260254,3.141958236694336,7.936563633847982e-06,2.426591157913208,1.0,1.0,0.0,128.66851806640625,157.0,30877.1328125,-0.0,2462.88818359375,1.0,283.1499938964844,285.05548095703125,292.2693176269531,294.2587585449219,293.1499938964844,293.1499938964844,283.04998779296875,33781.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782303094863892,1.0,0.0,0.0,3.87136483192444,3.871390581130981,1.0000494512496516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.30224609375,0.0,1776.0701904296875,1895.4371337890625,0.0,2274.26611328125,0.955110728740692,1.0,0.0,3.0,1.0,0.0
12327540,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8511222004890442,0.3466765582561493,0.3139686286449432,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.9391871690750122,0.4600063860416412,0.4371059834957123,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.9188445806503296,0.4344789683818817,0.3051251471042633,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8922936320304871,0.399994283914566,0.38065966963768,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.7755439281463623,0.2600017488002777,1.1803168058395386,286.0931396484375,284.95001220703125,294.3388977050781,289.3333435058594,294.33740234375,297.13018798828125,286.09381103515625,1.0,0.5830915570259094,1.0,1.0,0.0,1.0,-3.1426377296447754,3.142629861831665,7.939631359477062e-06,2.4269769191741943,1.0,1.0,0.0,141.51123046875,175.0,31867.701171875,-0.0,2533.039306640625,1.0,283.05206298828125,284.9922180175781,292.37799072265625,294.4366455078125,293.1499938964844,293.1499938964844,282.75,34732.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885629534721375,1.0,0.0,0.0,3.925470590591431,3.925497055053711,1.0281979712090106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4755859375,0.0,1851.5826416015625,1895.4371337890625,0.0,2367.351806640625,0.9663141965866088,1.0,0.0,3.0,1.0,0.0
12327600,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0930480957031,0.8511222004890442,0.3466765582561493,0.3139686286449432,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.9391871690750122,0.4600063860416412,0.4371059834957123,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.9188445806503296,0.4344789683818817,0.3051251471042633,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8922936320304871,0.399994283914566,0.38065966963768,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.7755439281463623,0.2600017488002777,1.1803168058395386,286.0931396484375,284.95001220703125,294.3388977050781,289.3333435058594,294.33740234375,297.13018798828125,286.09381103515625,1.0,0.5830915570259094,1.0,1.0,0.0,1.0,-3.1426377296447754,3.142629861831665,7.939631359477062e-06,2.4269769191741943,1.0,1.0,0.0,141.51123046875,175.0,31867.701171875,-0.0,2533.039306640625,1.0,283.05206298828125,284.9922180175781,292.37799072265625,294.4366455078125,293.1499938964844,293.1499938964844,282.75,34732.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885629534721375,1.0,0.0,0.0,3.925470590591431,3.925497055053711,1.0281979712090106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4755859375,0.0,1851.5826416015625,1895.4371337890625,0.0,2367.351806640625,0.9663141965866088,1.0,0.0,3.0,1.0,0.0
12327660,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8252902626991272,0.3447653949260711,0.313084602355957,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.9050387144088744,0.4581571221351623,0.4362259209156036,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8876473307609558,0.432689219713211,0.3045259714126587,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8636347055435181,0.398586243391037,0.3801718354225158,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.7515231370925903,0.259177953004837,1.180383801460266,285.9399108886719,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1252136230469,285.9399108886719,1.0,0.59183269739151,1.0,1.0,0.0,1.0,-3.1392972469329834,3.139289379119873,7.92254286352545e-06,2.424307346343994,1.0,1.0,0.0,157.31466674804688,193.0,33676.328125,-0.0,2611.20703125,1.0,282.7560119628906,284.7924194335937,292.5103759765625,294.7020568847656,293.1499938964844,293.1499938964844,282.45001220703125,35242.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104444742202759,1.0,0.0,0.0,3.954212665557861,3.9542396068573,1.043309907799994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.50927734375,0.0,1892.5528564453125,1895.4371337890625,0.0,2567.287109375,0.9731523394584656,1.0,0.0,3.0,1.0,0.0
12327720,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8252902626991272,0.3447653949260711,0.313084602355957,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.9050387144088744,0.4581571221351623,0.4362259209156036,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8876473307609558,0.432689219713211,0.3045259714126587,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8636347055435181,0.398586243391037,0.3801718354225158,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.7515231370925903,0.259177953004837,1.180383801460266,285.9399108886719,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1252136230469,285.9399108886719,1.0,0.59183269739151,1.0,1.0,0.0,1.0,-3.1392972469329834,3.139289379119873,7.92254286352545e-06,2.424307346343994,1.0,1.0,0.0,157.31466674804688,193.0,33676.328125,-0.0,2611.20703125,1.0,282.7560119628906,284.7924194335937,292.5103759765625,294.7020568847656,293.1499938964844,293.1499938964844,282.45001220703125,35242.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104444742202759,1.0,0.0,0.0,3.954212665557861,3.9542396068573,1.043309907799994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.50927734375,0.0,1892.5528564453125,1895.4371337890625,0.0,2567.287109375,0.9731523394584656,1.0,0.0,3.0,1.0,0.0
12327780,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8004961013793945,0.3421984910964966,0.3115855753421783,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8767799735069275,0.4556010961532593,0.4346820414066314,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8603538274765015,0.4301751554012298,0.3034152090549469,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8384017944335938,0.3965201079845428,0.3790773749351501,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7304252982139587,0.257796049118042,1.1781445741653442,285.7757873535156,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.1147155761719,285.7756652832031,1.0,0.6007338166236877,1.0,1.0,0.0,1.0,-3.130300045013428,3.1302921772003174,7.876853487687185e-06,2.4172189235687256,1.0,1.0,0.0,174.87179565429688,196.0,35577.29296875,-0.0,2687.34814453125,1.0,282.4559631347656,284.5982360839844,292.60498046875,294.920654296875,293.1499938964844,293.1499938964844,282.1499938964844,35548.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328848481178284,1.0,0.0,0.0,3.9713430404663086,3.971370220184326,1.0523691571506788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.18212890625,0.0,1917.2564697265625,1895.4371337890625,0.0,2775.317138671875,0.97722727060318,1.0,0.0,3.0,1.0,0.0
12327840,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8004961013793945,0.3421984910964966,0.3115855753421783,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8767799735069275,0.4556010961532593,0.4346820414066314,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8603538274765015,0.4301751554012298,0.3034152090549469,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.8384017944335938,0.3965201079845428,0.3790773749351501,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.7304252982139587,0.257796049118042,1.1781445741653442,285.7757873535156,284.95001220703125,294.510009765625,289.5103454589844,294.5084533691406,297.1147155761719,285.7756652832031,1.0,0.6007338166236877,1.0,1.0,0.0,1.0,-3.130300045013428,3.1302921772003174,7.876853487687185e-06,2.4172189235687256,1.0,1.0,0.0,174.87179565429688,196.0,35577.29296875,-0.0,2687.34814453125,1.0,282.4559631347656,284.5982360839844,292.60498046875,294.920654296875,293.1499938964844,293.1499938964844,282.1499938964844,35548.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328848481178284,1.0,0.0,0.0,3.9713430404663086,3.971370220184326,1.0523691571506788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.18212890625,0.0,1917.2564697265625,1895.4371337890625,0.0,2775.317138671875,0.97722727060318,1.0,0.0,3.0,1.0,0.0
12327900,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.7915301322937012,0.3407843708992004,0.3106493949890136,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8673490285873413,0.4541673362255096,0.4336821734905243,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.851359486579895,0.4287660717964172,0.3026944994926452,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.830106794834137,0.3953351974487304,0.3783042430877685,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7233121991157532,0.2569643855094909,1.1759743690490725,285.64288330078125,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.1086120605469,285.63592529296875,1.0,0.6032880544662476,1.0,1.0,0.0,1.0,-3.1235716342926025,3.123563766479492,7.842889317544177e-06,2.411965847015381,1.0,1.0,0.0,181.35012817382807,196.0,37060.9296875,-0.0,2708.542724609375,1.0,282.1933288574219,284.4355163574219,292.6734924316406,295.1239624023437,293.1499938964844,293.1499938964844,282.1499938964844,35652.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459270000457764,1.0,0.0,0.0,3.977097749710083,3.9771249294281006,1.055421193996153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.37353515625,0.0,1925.6031494140625,1895.4371337890625,0.0,2897.1376953125,0.9785960912704468,1.0,0.0,3.0,1.0,0.0
12327960,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.784186065196991,0.3392805457115173,0.3095108866691589,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8598048686981201,0.4526297748088836,0.4324681162834167,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.8441768288612366,0.4272599220275879,0.3018133640289306,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.823399543762207,0.3940502107143402,0.3773292899131775,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.7173919081687927,0.2560431957244873,1.1729947328567505,285.6086120605469,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.10186767578125,285.6083374023437,1.0,0.6050959229469299,1.0,1.0,0.0,1.0,-3.114931583404541,3.1149237155914307,7.799339982739184e-06,2.405203104019165,1.0,1.0,0.0,186.61387634277344,184.0,37406.87109375,-0.0,2719.377197265625,1.0,282.1558532714844,284.4025573730469,292.685302734375,295.11572265625,293.1499938964844,293.1499938964844,281.8500061035156,35731.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531115055084229,1.0,0.0,0.0,3.981534004211426,3.9815611839294434,1.0577770126474206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.88330078125,0.0,1932.0540771484373,1895.4371337890625,0.0,2964.422119140625,0.9796512722969056,1.0,0.0,3.0,1.0,0.0
12328020,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.7792982459068298,0.3361942172050476,0.3068746328353882,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8551943898200989,0.4494215548038482,0.4296028316020965,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8397493362426758,0.42413529753685,0.2997490465641022,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8192595839500427,0.3913512825965881,0.3749366104602813,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7135054469108582,0.2540861070156097,1.164891481399536,285.43707275390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0885925292969,285.4366149902344,1.0,0.6027482748031616,1.0,1.0,0.0,1.0,-3.093222618103028,3.093214988708496,7.690566235396545e-06,2.388257026672364,1.0,1.0,0.0,188.12355041503903,172.0,39157.8203125,-0.0,2684.4375,1.0,281.8558349609375,284.2042236328125,292.76300048828125,295.3015441894531,293.1499938964844,293.1499938964844,281.54998779296875,35840.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708733916282654,1.0,0.0,0.0,3.987594127655029,3.987621545791626,1.0609994660626398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.52685546875,0.0,1940.8896484375,1895.4371337890625,0.0,3131.003173828125,0.981092631816864,1.0,0.0,3.0,1.0,0.0
12328080,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.7792982459068298,0.3361942172050476,0.3068746328353882,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8551943898200989,0.4494215548038482,0.4296028316020965,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.8397493362426758,0.42413529753685,0.2997490465641022,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8192595839500427,0.3913512825965881,0.3749366104602813,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7135054469108582,0.2540861070156097,1.164891481399536,285.43707275390625,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0885925292969,285.4366149902344,1.0,0.6027482748031616,1.0,1.0,0.0,1.0,-3.093222618103028,3.093214988708496,7.690566235396545e-06,2.388257026672364,1.0,1.0,0.0,188.12355041503903,172.0,39157.8203125,-0.0,2684.4375,1.0,281.8558349609375,284.2042236328125,292.76300048828125,295.3015441894531,293.1499938964844,293.1499938964844,281.54998779296875,35840.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708733916282654,1.0,0.0,0.0,3.987594127655029,3.987621545791626,1.0609994660626398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.52685546875,0.0,1940.8896484375,1895.4371337890625,0.0,3131.003173828125,0.981092631816864,1.0,0.0,3.0,1.0,0.0
12328140,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.780376672744751,0.3330307304859161,0.3039412796497345,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8568946123123169,0.4460670053958893,0.4263578355312347,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8413034677505493,0.4208850860595703,0.2974201142787933,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8208705186843872,0.3885168731212616,0.3721734881401062,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.714747965335846,0.252030074596405,1.1551767587661743,285.2613220214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0760192871094,285.2607421875,1.0,0.5968754291534424,1.0,1.0,0.0,1.0,-3.06799578666687,3.067988395690918,7.565034138679039e-06,2.3685269355773926,1.0,1.0,0.0,183.71473693847656,160.0,40843.98046875,-0.0,2612.07470703125,1.0,281.5558166503906,284.003173828125,292.84149169921875,295.4837951660156,293.1499938964844,293.1499938964844,281.25,35905.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866225481033325,1.0,0.0,0.0,3.991194486618042,3.991221904754639,1.0629162261466265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.63134765625,0.0,1946.1517333984373,1895.4371337890625,0.0,3278.60791015625,0.9819489121437072,1.0,0.0,3.0,1.0,0.0
12328200,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.780376672744751,0.3330307304859161,0.3039412796497345,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.8568946123123169,0.4460670053958893,0.4263578355312347,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8413034677505493,0.4208850860595703,0.2974201142787933,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8208705186843872,0.3885168731212616,0.3721734881401062,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.714747965335846,0.252030074596405,1.1551767587661743,285.2613220214844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.0760192871094,285.2607421875,1.0,0.5968754291534424,1.0,1.0,0.0,1.0,-3.06799578666687,3.067988395690918,7.565034138679039e-06,2.3685269355773926,1.0,1.0,0.0,183.71473693847656,160.0,40843.98046875,-0.0,2612.07470703125,1.0,281.5558166503906,284.003173828125,292.84149169921875,295.4837951660156,293.1499938964844,293.1499938964844,281.25,35905.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866225481033325,1.0,0.0,0.0,3.991194486618042,3.991221904754639,1.0629162261466265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.63134765625,0.0,1946.1517333984373,1895.4371337890625,0.0,3278.60791015625,0.9819489121437072,1.0,0.0,3.0,1.0,0.0
12328260,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.7849496006965637,0.3297976851463318,0.3008292615413666,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8623210191726685,0.4425873160362243,0.4228697419166565,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.846384584903717,0.417523592710495,0.2949222028255462,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.825825035572052,0.3855695128440857,0.3691784143447876,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7189381122589111,0.2499060928821563,1.1445538997650146,285.0816345214844,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0643005371094,285.0809326171875,1.0,0.5889305472373962,1.0,1.0,0.0,1.0,-3.0406880378723145,3.040680408477783,7.430303867295151e-06,2.3471665382385254,1.0,1.0,0.0,176.11912536621094,148.0,42472.06640625,-0.0,2520.291748046875,1.0,281.2557983398437,283.7994079589844,292.9205017089844,295.66357421875,293.1499938964844,293.1499938964844,280.95001220703125,35943.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008490443229676,1.0,0.0,0.0,3.993332862854004,3.9933602809906006,1.0640554819474346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.5322265625,0.0,1949.2813720703125,1895.4371337890625,0.0,3411.497314453125,0.9824575185775756,1.0,0.0,3.0,1.0,0.0
12328320,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.7849496006965637,0.3297976851463318,0.3008292615413666,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8623210191726685,0.4425873160362243,0.4228697419166565,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.846384584903717,0.417523592710495,0.2949222028255462,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.825825035572052,0.3855695128440857,0.3691784143447876,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7189381122589111,0.2499060928821563,1.1445538997650146,285.0816345214844,284.95001220703125,294.85223388671875,289.863525390625,294.8507080078125,297.0643005371094,285.0809326171875,1.0,0.5889305472373962,1.0,1.0,0.0,1.0,-3.0406880378723145,3.040680408477783,7.430303867295151e-06,2.3471665382385254,1.0,1.0,0.0,176.11912536621094,148.0,42472.06640625,-0.0,2520.291748046875,1.0,281.2557983398437,283.7994079589844,292.9205017089844,295.66357421875,293.1499938964844,293.1499938964844,280.95001220703125,35943.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008490443229676,1.0,0.0,0.0,3.993332862854004,3.9933602809906006,1.0640554819474346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.5322265625,0.0,1949.2813720703125,1895.4371337890625,0.0,3411.497314453125,0.9824575185775756,1.0,0.0,3.0,1.0,0.0
12328380,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.791992723941803,0.3264885544776916,0.2975868880748749,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8704626560211182,0.4389844536781311,0.4191987514495849,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8540394306182861,0.4140418469905853,0.2922936975955963,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8331173062324524,0.3825163543224334,0.3660148382186889,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7250493764877319,0.2477196007966995,1.133330464363098,284.8981628417969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.053466796875,284.8973388671875,1.0,0.579734206199646,1.0,1.0,0.0,1.0,-3.0119223594665527,3.0119149684906006,7.289695986401057e-06,2.324667692184448,0.998790442943573,0.998790442943573,0.0,166.7721405029297,136.0,44038.82421875,-0.0,2418.3134765625,1.0,280.955810546875,283.593017578125,292.9984741210937,295.8394775390625,293.1499938964844,293.1499938964844,280.6499938964844,36000.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138601422309875,1.0,0.0,0.0,3.9937069416046143,3.993734359741211,1.0642548886607983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.38427734375,0.0,1950.239501953125,1895.4371337890625,0.0,3532.391845703125,0.9825719594955444,1.0,0.0,3.0,1.0,0.0
12328440,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.791992723941803,0.3264885544776916,0.2975868880748749,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8704626560211182,0.4389844536781311,0.4191987514495849,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8540394306182861,0.4140418469905853,0.2922936975955963,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8331173062324524,0.3825163543224334,0.3660148382186889,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7250493764877319,0.2477196007966995,1.133330464363098,284.8981628417969,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.053466796875,284.8973388671875,1.0,0.579734206199646,1.0,1.0,0.0,1.0,-3.0119223594665527,3.0119149684906006,7.289695986401057e-06,2.324667692184448,0.998790442943573,0.998790442943573,0.0,166.7721405029297,136.0,44038.82421875,-0.0,2418.3134765625,1.0,280.955810546875,283.593017578125,292.9984741210937,295.8394775390625,293.1499938964844,293.1499938964844,280.6499938964844,36000.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138601422309875,1.0,0.0,0.0,3.9937069416046143,3.993734359741211,1.0642548886607983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.38427734375,0.0,1950.239501953125,1895.4371337890625,0.0,3532.391845703125,0.9825719594955444,1.0,0.0,3.0,1.0,0.0
12328500,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.7964150905609131,0.324820876121521,0.2959699034690857,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8755387663841248,0.4371529817581177,0.4173462986946106,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8588354587554932,0.4122711420059204,0.2909698486328125,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.8376328945159912,0.3809657990932464,0.3644176423549652,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.7287870049476624,0.246614784002304,1.1276510953903198,284.7544250488281,284.95001220703125,294.9719543457031,289.9881896972656,294.97052001953125,297.0484924316406,284.74627685546875,1.0,0.5748286843299866,1.0,1.0,0.0,1.0,-2.997413158416748,2.997405767440796,7.219275175884832e-06,2.313315868377685,0.9960935115814208,0.9960935115814208,0.0,161.6568145751953,136.0,45336.4921875,-0.0,2365.5048828125,1.0,280.6927795410156,283.4225769042969,293.0616149902344,296.0309143066406,293.1499938964844,293.1499938964844,280.6499938964844,36072.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223394989967346,1.0,0.0,0.0,3.99224305152893,3.9922704696655273,1.0634748832671903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.9697265625,0.0,1948.9017333984373,1895.4371337890625,0.0,3610.73291015625,0.9822586178779602,1.0,0.0,3.0,1.0,0.0
12328560,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.8010774850845337,0.3231033384799957,0.2942416369915008,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8809507489204407,0.4352622032165527,0.4153781235218048,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.8639573454856873,0.4104408919811249,0.2895542085170746,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120056152344,0.8424508571624756,0.3793622255325317,0.3627194762229919,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.7327385544776917,0.2454722821712494,1.1216601133346558,284.7119445800781,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0433654785156,284.7110595703125,1.0,0.5697343945503235,1.0,1.0,0.0,1.0,-2.982024908065796,2.982017755508423,7.144989012886072e-06,2.301287889480591,0.9940343499183656,0.9940343499183656,0.0,156.46644592285156,124.0,45530.98046875,-0.0,2311.208740234375,1.0,280.6557006835937,283.3852233886719,293.0740051269531,296.0091552734375,293.1499938964844,293.1499938964844,280.3500061035156,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257901906967164,1.0,0.0,0.0,3.98926043510437,3.989288091659546,1.061886450770544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.77001953125,0.0,1945.4739990234373,1895.4371337890625,0.0,3642.49462890625,0.9816395044326782,1.0,0.0,3.0,1.0,0.0
12328620,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.8119373321533203,0.3196480870246887,0.2908117473125458,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.8937631249427795,0.4314282834529876,0.4114292562007904,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.8761948943138123,0.406731903553009,0.2867219746112823,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.8539581894874573,0.3761111795902252,0.3593106567859649,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.7421171069145203,0.2431678771972656,1.1096316576004028,284.5240783691406,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0339660644531,284.5231018066406,1.0,0.5591766238212585,1.0,1.0,0.0,1.0,-2.9511940479278564,2.9511868953704834,6.997294349275762e-06,2.277183055877685,0.9867611527442932,0.9867611527442932,0.0,145.63607788085938,112.0,46939.34765625,-0.0,2201.811279296875,1.0,280.3558349609375,283.17706298828125,293.1456298828125,296.170654296875,293.1499938964844,293.1499938964844,280.04998779296875,36293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366595149040222,1.0,0.0,0.0,3.978965759277344,3.978993177413941,1.056412884281599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.84326171875,0.0,1933.280517578125,1895.4371337890625,0.0,3742.02685546875,0.979403555393219,1.0,0.0,3.0,1.0,0.0
12328680,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.8119373321533203,0.3196480870246887,0.2908117473125458,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.8937631249427795,0.4314282834529876,0.4114292562007904,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52410888671875,0.8761948943138123,0.406731903553009,0.2867219746112823,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.8539581894874573,0.3761111795902252,0.3593106567859649,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244445800781,0.7421171069145203,0.2431678771972656,1.1096316576004028,284.5240783691406,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0339660644531,284.5231018066406,1.0,0.5591766238212585,1.0,1.0,0.0,1.0,-2.9511940479278564,2.9511868953704834,6.997294349275762e-06,2.277183055877685,0.9867611527442932,0.9867611527442932,0.0,145.63607788085938,112.0,46939.34765625,-0.0,2201.811279296875,1.0,280.3558349609375,283.17706298828125,293.1456298828125,296.170654296875,293.1499938964844,293.1499938964844,280.04998779296875,36293.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366595149040222,1.0,0.0,0.0,3.978965759277344,3.978993177413941,1.056412884281599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.84326171875,0.0,1933.280517578125,1895.4371337890625,0.0,3742.02685546875,0.979403555393219,1.0,0.0,3.0,1.0,0.0
12328740,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.8241943120956421,0.3161317110061645,0.2873155474662781,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.9093571305274964,0.4274927079677582,0.407372236251831,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346862792969,0.8910552859306335,0.4029259383678436,0.2838130295276642,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.8680731058120728,0.3727710843086242,0.3558058142662048,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350524902344,0.7536230087280273,0.2408128231763839,1.0973191261291504,284.3346252441406,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0252380371094,284.3336486816406,1.0,0.5481978058815002,1.0,1.0,0.0,1.0,-2.919605255126953,2.919598340988159,6.847586064395728e-06,2.252493143081665,0.9769521951675416,0.9769521951675416,0.0,134.5135955810547,100.0,48256.91015625,-0.0,2091.78955078125,1.0,280.0559387207031,282.96881103515625,293.2129211425781,296.32281494140625,293.1499938964844,293.1499938964844,279.75,36482.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465397000312804,1.0,0.0,0.0,3.961808919906616,3.961836099624634,1.047322257363703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.64599609375,0.0,1912.4451904296875,1895.4371337890625,0.0,3831.736083984375,0.9756369590759276,1.0,0.0,3.0,1.0,0.0
12328800,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.8241943120956421,0.3161317110061645,0.2873155474662781,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.9093571305274964,0.4274927079677582,0.407372236251831,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346862792969,0.8910552859306335,0.4029259383678436,0.2838130295276642,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.8680731058120728,0.3727710843086242,0.3558058142662048,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350524902344,0.7536230087280273,0.2408128231763839,1.0973191261291504,284.3346252441406,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0252380371094,284.3336486816406,1.0,0.5481978058815002,1.0,1.0,0.0,1.0,-2.919605255126953,2.919598340988159,6.847586064395728e-06,2.252493143081665,0.9769521951675416,0.9769521951675416,0.0,134.5135955810547,100.0,48256.91015625,-0.0,2091.78955078125,1.0,280.0559387207031,282.96881103515625,293.2129211425781,296.32281494140625,293.1499938964844,293.1499938964844,279.75,36482.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465397000312804,1.0,0.0,0.0,3.961808919906616,3.961836099624634,1.047322257363703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.64599609375,0.0,1912.4451904296875,1895.4371337890625,0.0,3831.736083984375,0.9756369590759276,1.0,0.0,3.0,1.0,0.0
