time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8387545347213745,0.3125638365745544,0.2837649881839752,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445007324219,0.929958701133728,0.4234658777713775,0.4032204747200012,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14453125,0.9092530608177184,0.3990337550640106,0.2808375358581543,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445617675781,0.885445773601532,0.3693509399890899,0.3522171080112457,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.7679408192634583,0.238414466381073,1.0847744941711426,284.1445007324219,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.01715087890625,284.1434936523437,1.0,0.5368737578392029,1.0,1.0,0.0,1.0,-2.887378454208374,2.887371778488159,6.696540822304087e-06,2.2273128032684326,0.964604914188385,0.964604914188385,0.0,123.22869873046876,88.0,49474.24609375,-0.0,1982.1319580078125,1.0,279.75604248046875,282.7613830566406,293.2750549316406,296.4642944335937,293.1499938964844,293.1499938964844,279.45001220703125,36701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554762244224548,1.0,0.0,0.0,3.9366419315338135,3.936668872833252,1.03405852769356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.61865234375,0.0,1881.730712890625,1895.4371337890625,0.0,3912.15966796875,0.9700863361358644,1.0,0.0,3.0,1.0,0.0
12328920,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.8387545347213745,0.3125638365745544,0.2837649881839752,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445007324219,0.929958701133728,0.4234658777713775,0.4032204747200012,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14453125,0.9092530608177184,0.3990337550640106,0.2808375358581543,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445617675781,0.885445773601532,0.3693509399890899,0.3522171080112457,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1448974609375,0.7679408192634583,0.238414466381073,1.0847744941711426,284.1445007324219,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.01715087890625,284.1434936523437,1.0,0.5368737578392029,1.0,1.0,0.0,1.0,-2.887378454208374,2.887371778488159,6.696540822304087e-06,2.2273128032684326,0.964604914188385,0.964604914188385,0.0,123.22869873046876,88.0,49474.24609375,-0.0,1982.1319580078125,1.0,279.75604248046875,282.7613830566406,293.2750549316406,296.4642944335937,293.1499938964844,293.1499938964844,279.45001220703125,36701.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554762244224548,1.0,0.0,0.0,3.9366419315338135,3.936668872833252,1.03405852769356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.61865234375,0.0,1881.730712890625,1895.4371337890625,0.0,3912.15966796875,0.9700863361358644,1.0,0.0,3.0,1.0,0.0
12328980,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8571323156356812,0.3089572787284851,0.280173122882843,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546203613281,0.9548159837722778,0.4193611145019531,0.398988276720047,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546203613281,0.933867573738098,0.3950689136981964,0.2778062522411346,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.9070598483085632,0.3658625781536102,0.3485574126243591,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.7860099673271179,0.235982596874237,1.0720505714416504,283.95458984375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.009765625,283.95361328125,1.0,0.5252483487129211,1.0,1.0,0.0,1.0,-2.8546388149261475,2.8546321392059326,6.5448361965536606e-06,2.201740503311157,0.9497298002243042,0.9497298002243042,0.0,111.85015106201172,76.0,50581.45703125,-0.0,1873.485107421875,1.0,279.45623779296875,282.5558776855469,293.3312683105469,296.5936584472656,293.1499938964844,293.1499938964844,279.1499938964844,36959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635172486305236,1.0,0.0,0.0,3.9020609855651855,3.902087688446045,1.0159711791857262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.8271484375,0.0,1839.7708740234373,1895.4371337890625,0.0,3983.87646484375,0.9624457359313964,1.0,0.0,3.0,1.0,0.0
12329040,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.95477294921875,0.8571323156356812,0.3089572787284851,0.280173122882843,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546203613281,0.9548159837722778,0.4193611145019531,0.398988276720047,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546203613281,0.933867573738098,0.3950689136981964,0.2778062522411346,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9546813964844,0.9070598483085632,0.3658625781536102,0.3485574126243591,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.7860099673271179,0.235982596874237,1.0720505714416504,283.95458984375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.009765625,283.95361328125,1.0,0.5252483487129211,1.0,1.0,0.0,1.0,-2.8546388149261475,2.8546321392059326,6.5448361965536606e-06,2.201740503311157,0.9497298002243042,0.9497298002243042,0.0,111.85015106201172,76.0,50581.45703125,-0.0,1873.485107421875,1.0,279.45623779296875,282.5558776855469,293.3312683105469,296.5936584472656,293.1499938964844,293.1499938964844,279.1499938964844,36959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635172486305236,1.0,0.0,0.0,3.9020609855651855,3.902087688446045,1.0159711791857262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.8271484375,0.0,1839.7708740234373,1895.4371337890625,0.0,3983.87646484375,0.9624457359313964,1.0,0.0,3.0,1.0,0.0
12329100,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.812255859375,0.8685811161994934,0.3071622252464294,0.278408408164978,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8105773925781,0.9684464335441588,0.417301744222641,0.3968862295150757,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.81085205078125,0.9485362768173218,0.3930820822715759,0.2763055264949798,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8112487792969,0.9212432503700256,0.3641131520271301,0.3467395901679992,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143005371094,0.7969988584518433,0.2347704321146011,1.0657414197921753,283.810546875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.00653076171875,283.80157470703125,1.0,0.5193436741828918,1.0,1.0,0.0,1.0,-2.838419437408448,2.8384130001068115,6.470323114626808e-06,2.1890709400177,0.9407427906990052,0.9407427906990052,0.0,106.0904312133789,76.0,51595.41796875,-0.0,1819.9326171875,1.0,279.1951599121094,282.38873291015625,293.37945556640625,296.7585754394531,293.1499938964844,293.1499938964844,279.1499938964844,37117.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693751335144044,1.0,0.0,0.0,3.8808560371398926,3.880882501602173,1.0049590173366596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.40234375,0.0,1814.3826904296875,1895.4371337890625,0.0,4035.7021484375,0.9577368497848512,1.0,0.0,3.0,1.0,0.0
12329160,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.8814048171043396,0.305327832698822,0.276554673910141,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76629638671875,0.9819256663322448,0.4151949286460876,0.3946916162967682,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663269042969,0.9636492133140564,0.3910481035709381,0.2747311294078827,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.766357421875,0.9373252391815186,0.3623209595680237,0.3448413610458374,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666931152344,0.8090084195137024,0.2335296422243118,1.0592056512832642,283.76629638671875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.0030822753906,283.765380859375,1.0,0.5133492946624756,1.0,1.0,0.0,1.0,-2.8215246200561523,2.8215181827545166,6.393187504727393e-06,2.1758861541748047,0.932357907295227,0.932357907295227,0.0,100.4129867553711,79.0,51567.4140625,-0.0,1766.314453125,1.0,279.1565246582031,282.3537902832031,293.3807983398437,296.7094421386719,293.1499938964844,293.1499938964844,278.8500061035156,37263.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707042574882508,1.0,0.0,0.0,3.856327772140503,3.856354236602783,9.922958952301997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.05029296875,0.0,1785.0501708984375,1895.4371337890625,0.0,4047.409423828125,0.952340006828308,1.0,0.0,3.0,1.0,0.0
12329220,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834655761719,0.8921599984169006,0.3016737103462219,0.2731352746486664,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833435058594,0.9921042919158936,0.4109760224819183,0.3905740082263946,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833740234375,0.9753844738006592,0.3869774043560028,0.271791011095047,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834045410156,0.9507102966308594,0.3587320446968078,0.341310441493988,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5836486816406,0.8186083436012268,0.2310561835765838,1.047368407249451,283.5833435058594,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9970397949219,283.58270263671875,1.0,0.5058407187461853,1.0,1.0,0.0,1.0,-2.790458917617798,2.790452718734741,6.252460934774717e-06,2.151596546173096,0.9125831723213196,0.9125831723213196,0.0,94.8735122680664,97.0,52446.5546875,0.0,1692.6209716796875,1.0,278.8568725585937,282.1585998535156,293.42303466796875,296.8111877441406,293.1499938964844,293.1499938964844,278.54998779296875,37621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770962595939636,1.0,0.0,0.0,3.797370672225952,3.797396421432495,9.621865046938185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.22607421875,0.0,1716.012451171875,1895.4371337890625,0.0,4103.431640625,0.9393269419670104,1.0,0.0,3.0,1.0,0.0
12329280,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834655761719,0.8921599984169006,0.3016737103462219,0.2731352746486664,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833435058594,0.9921042919158936,0.4109760224819183,0.3905740082263946,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5833740234375,0.9753844738006592,0.3869774043560028,0.271791011095047,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5834045410156,0.9507102966308594,0.3587320446968078,0.341310441493988,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5836486816406,0.8186083436012268,0.2310561835765838,1.047368407249451,283.5833435058594,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9970397949219,283.58270263671875,1.0,0.5058407187461853,1.0,1.0,0.0,1.0,-2.790458917617798,2.790452718734741,6.252460934774717e-06,2.151596546173096,0.9125831723213196,0.9125831723213196,0.0,94.8735122680664,97.0,52446.5546875,0.0,1692.6209716796875,1.0,278.8568725585937,282.1585998535156,293.42303466796875,296.8111877441406,293.1499938964844,293.1499938964844,278.54998779296875,37621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770962595939636,1.0,0.0,0.0,3.797370672225952,3.797396421432495,9.621865046938185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.22607421875,0.0,1716.012451171875,1895.4371337890625,0.0,4103.431640625,0.9393269419670104,1.0,0.0,3.0,1.0,0.0
12329340,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.8721603751182556,0.2979610562324524,0.2700243592262268,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.409912109375,0.97376549243927,0.4066904187202453,0.3867689967155456,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9542225003242492,0.382837563753128,0.2690809965133667,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9275625944137572,0.355077177286148,0.3380940854549408,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100646972656,0.801268994808197,0.228530928492546,1.0371029376983645,283.409912109375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9912414550781,283.40972900390625,1.0,0.5052536129951477,1.0,1.0,0.0,1.0,-2.762683868408203,2.7626776695251465,6.127942924649688e-06,2.129868745803833,0.8905643820762634,0.8905643820762634,0.0,98.90753173828124,115.0,53221.8125,0.0,1670.3505859375,1.0,278.5573425292969,281.97418212890625,293.4576110839844,296.8990173339844,293.1499938964844,293.1499938964844,278.8500061035156,38037.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828364849090576,1.0,0.0,0.0,3.722901344299317,3.722926616668701,9.248182095689116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.66650390625,0.0,1631.3492431640625,1895.4371337890625,0.0,4153.33056640625,0.9229258894920348,1.0,0.0,3.0,1.0,0.0
12329400,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40997314453125,0.8721603751182556,0.2979610562324524,0.2700243592262268,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.409912109375,0.97376549243927,0.4066904187202453,0.3867689967155456,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9542225003242492,0.382837563753128,0.2690809965133667,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4099426269531,0.9275625944137572,0.355077177286148,0.3380940854549408,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4100646972656,0.801268994808197,0.228530928492546,1.0371029376983645,283.409912109375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9912414550781,283.40972900390625,1.0,0.5052536129951477,1.0,1.0,0.0,1.0,-2.762683868408203,2.7626776695251465,6.127942924649688e-06,2.129868745803833,0.8905643820762634,0.8905643820762634,0.0,98.90753173828124,115.0,53221.8125,0.0,1670.3505859375,1.0,278.5573425292969,281.97418212890625,293.4576110839844,296.8990173339844,293.1499938964844,293.1499938964844,278.8500061035156,38037.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828364849090576,1.0,0.0,0.0,3.722901344299317,3.722926616668701,9.248182095689116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.66650390625,0.0,1631.3492431640625,1895.4371337890625,0.0,4153.33056640625,0.9229258894920348,1.0,0.0,3.0,1.0,0.0
12329460,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292724609375,0.844558596611023,0.2957662642002105,0.267957329750061,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298828125,0.940899133682251,0.4038322269916534,0.3839940428733825,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297912597656,0.919378936290741,0.3802193403244018,0.2671790719032287,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.629638671875,0.8950345516204834,0.3526847064495086,0.3358038067817688,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285400390625,0.7750642895698547,0.226885974407196,1.0300915241241455,283.6299133300781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.99468994140625,283.6334533691406,1.0,0.508851945400238,1.0,1.0,0.0,1.0,-2.743384838104248,2.7433786392211914,6.041799224476563e-06,2.1146016120910645,0.87465500831604,0.87465500831604,0.0,107.81226348876952,133.0,51677.65234375,0.0,1683.630615234375,1.0,278.8424072265625,282.2242126464844,293.41680908203125,296.6932067871094,293.1499938964844,293.1499938964844,279.1499938964844,38054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684851169586182,1.0,0.0,0.0,3.645435094833374,3.6454594135284415,8.867312999427668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1201171875,0.0,1543.45068359375,1895.4371337890625,0.0,4027.851806640625,0.90569269657135,1.0,0.0,3.0,1.0,0.0
12329520,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6292724609375,0.844558596611023,0.2957662642002105,0.267957329750061,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6298828125,0.940899133682251,0.4038322269916534,0.3839940428733825,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6297912597656,0.919378936290741,0.3802193403244018,0.2671790719032287,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.629638671875,0.8950345516204834,0.3526847064495086,0.3358038067817688,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285400390625,0.7750642895698547,0.226885974407196,1.0300915241241455,283.6299133300781,284.95001220703125,295.39666748046875,290.46905517578125,295.3963928222656,296.99468994140625,283.6334533691406,1.0,0.508851945400238,1.0,1.0,0.0,1.0,-2.743384838104248,2.7433786392211914,6.041799224476563e-06,2.1146016120910645,0.87465500831604,0.87465500831604,0.0,107.81226348876952,133.0,51677.65234375,0.0,1683.630615234375,1.0,278.8424072265625,282.2242126464844,293.41680908203125,296.6932067871094,293.1499938964844,293.1499938964844,279.1499938964844,38054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684851169586182,1.0,0.0,0.0,3.645435094833374,3.6454594135284415,8.867312999427668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1201171875,0.0,1543.45068359375,1895.4371337890625,0.0,4027.851806640625,0.90569269657135,1.0,0.0,3.0,1.0,0.0
12329580,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.8205898404121399,0.2949064970016479,0.267383724451065,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763732910156,0.9079182147979736,0.4023873805999756,0.3828142881393432,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.8894727230072021,0.3790090978145599,0.2664760649204254,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.8673489093780518,0.3515885472297668,0.3349701464176178,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.7519592046737671,0.2263005375862121,1.0285753011703491,283.8763732910156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0081787109375,283.8803100585937,1.0,0.5157342553138733,1.0,1.0,0.0,1.0,-2.737598419189453,2.737592458724976,6.015852704877034e-06,2.109912633895874,0.8622696399688721,0.8622696399688721,0.0,119.05691528320312,151.0,50235.0234375,0.0,1727.59130859375,1.0,279.14141845703125,282.49432373046875,293.4291687011719,296.6003723144531,293.1499938964844,293.1499938964844,279.45001220703125,37897.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539062976837158,1.0,0.0,0.0,3.573577404022217,3.573601007461548,8.521178642695304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.69580078125,0.0,1463.692138671875,1895.4371337890625,0.0,3898.084228515625,0.8896076083183289,1.0,0.0,3.0,1.0,0.0
12329640,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.8205898404121399,0.2949064970016479,0.267383724451065,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8763732910156,0.9079182147979736,0.4023873805999756,0.3828142881393432,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8762512207031,0.8894727230072021,0.3790090978145599,0.2664760649204254,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.8673489093780518,0.3515885472297668,0.3349701464176178,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.7519592046737671,0.2263005375862121,1.0285753011703491,283.8763732910156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0081787109375,283.8803100585937,1.0,0.5157342553138733,1.0,1.0,0.0,1.0,-2.737598419189453,2.737592458724976,6.015852704877034e-06,2.109912633895874,0.8622696399688721,0.8622696399688721,0.0,119.05691528320312,151.0,50235.0234375,0.0,1727.59130859375,1.0,279.14141845703125,282.49432373046875,293.4291687011719,296.6003723144531,293.1499938964844,293.1499938964844,279.45001220703125,37897.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539062976837158,1.0,0.0,0.0,3.573577404022217,3.573601007461548,8.521178642695304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.69580078125,0.0,1463.692138671875,1895.4371337890625,0.0,3898.084228515625,0.8896076083183289,1.0,0.0,3.0,1.0,0.0
12329700,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04022216796875,0.8089869022369385,0.2947063446044922,0.267362892627716,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.8938257694244385,0.4019442796707153,0.3825525343418121,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0420837402344,0.8759827613830566,0.3786644041538238,0.2663531303405761,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04156494140625,0.8546566367149353,0.3513038158416748,0.3348642289638519,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0375671386719,0.7415845394134521,0.2262508422136306,1.0291796922683716,284.0425109863281,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0167236328125,284.0547180175781,1.0,0.5200734734535217,1.0,1.0,0.0,1.0,-2.7377068996429443,2.737700939178467,6.016200131853111e-06,2.1099350452423096,0.8578248023986816,0.8578248023986816,0.0,125.51866149902344,151.0,49087.06640625,0.0,1757.9154052734375,1.0,279.3962097167969,282.6861572265625,293.4169311523437,296.4664611816406,293.1499938964844,293.1499938964844,279.45001220703125,37761.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945431351661682,1.0,0.0,0.0,3.540812969207764,3.5408360958099365,8.365641406271607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.30078125,0.0,1427.834716796875,1895.4371337890625,0.0,3821.71240234375,0.8822795152664185,1.0,0.0,3.0,1.0,0.0
12329760,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12078857421875,0.7975017428398132,0.294653058052063,0.2675413787364959,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214294433594,0.8808528184890747,0.401672750711441,0.3825197219848633,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8635923862457275,0.378482848405838,0.2663969099521637,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1211853027344,0.8431172966957092,0.3511799871921539,0.3349706828594208,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199951171875,0.7321651577949524,0.2263471931219101,1.030648708343506,284.1214599609375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0262756347656,284.125244140625,1.0,0.5248895287513733,1.0,1.0,0.0,1.0,-2.7398252487182617,2.739819288253784,6.02542286287644e-06,2.111525058746338,0.8531420230865479,0.8531420230865479,0.0,132.367431640625,154.0,48868.1015625,0.0,1793.091552734375,1.0,279.4408874511719,282.7604064941406,293.4454650878906,296.5309143066406,293.1499938964844,293.1499938964844,279.75,37631.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414966702461244,1.0,0.0,0.0,3.511399269104004,3.5114223957061768,8.227232228819048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.21142578125,0.0,1396.1063232421875,1895.4371337890625,0.0,3786.044921875,0.8756168484687805,1.0,0.0,3.0,1.0,0.0
12329820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549194335937,0.7843146920204163,0.2947380244731903,0.2678733766078949,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.8661463856697083,0.4013793170452118,0.382497489452362,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554077148437,0.8497298359870911,0.3783453404903412,0.266493409872055,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35528564453125,0.8302417397499084,0.3511713445186615,0.3352203667163849,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.7216417193412781,0.2267799526453018,1.0338176488876345,284.35552978515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.04595947265625,284.3587951660156,1.0,0.5309330224990845,1.0,1.0,0.0,1.0,-2.7444212436676025,2.744415283203125,6.045656391506782e-06,2.115067481994629,0.8470626473426819,0.8470626473426819,0.0,141.224609375,142.0,47514.57421875,0.0,1841.50927734375,1.0,279.7402648925781,283.01483154296875,293.449462890625,296.4547424316406,293.1499938964844,293.1499938964844,280.04998779296875,37299.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306690692901612,1.0,0.0,0.0,3.461557149887085,3.4615795612335205,7.99532813289261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.900390625,0.0,1342.67236328125,1895.4371337890625,0.0,3687.2724609375,0.8643226027488708,1.0,0.0,3.0,1.0,0.0
12329880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549194335937,0.7843146920204163,0.2947380244731903,0.2678733766078949,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554992675781,0.8661463856697083,0.4013793170452118,0.382497489452362,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554077148437,0.8497298359870911,0.3783453404903412,0.266493409872055,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35528564453125,0.8302417397499084,0.3511713445186615,0.3352203667163849,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.7216417193412781,0.2267799526453018,1.0338176488876345,284.35552978515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.04595947265625,284.3587951660156,1.0,0.5309330224990845,1.0,1.0,0.0,1.0,-2.7444212436676025,2.744415283203125,6.045656391506782e-06,2.115067481994629,0.8470626473426819,0.8470626473426819,0.0,141.224609375,142.0,47514.57421875,0.0,1841.50927734375,1.0,279.7402648925781,283.01483154296875,293.449462890625,296.4547424316406,293.1499938964844,293.1499938964844,280.04998779296875,37299.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306690692901612,1.0,0.0,0.0,3.461557149887085,3.4615795612335205,7.99532813289261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.900390625,0.0,1342.67236328125,1895.4371337890625,0.0,3687.2724609375,0.8643226027488708,1.0,0.0,3.0,1.0,0.0
12329940,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.7847765684127808,0.2950857281684875,0.2681200504302978,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.8663262724876404,0.4013859331607818,0.3824296295642853,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.8499993085861206,0.3784919381141662,0.2665426135063171,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.830595076084137,0.3514499366283417,0.3354111015796661,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.7224500179290771,0.2274989634752273,1.0366952419281006,284.5736694335937,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0660095214844,284.57623291015625,1.0,0.5309915542602539,1.0,1.0,0.0,1.0,-2.7483842372894287,2.748378276824951,6.063226919650333e-06,2.1181678771972656,0.8437821865081787,0.8437821865081787,0.0,141.22409057617188,130.0,46139.57421875,0.0,1847.595703125,1.0,280.039794921875,283.25408935546875,293.437744140625,296.3629455566406,293.1499938964844,293.1499938964844,280.3500061035156,36939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205899238586426,1.0,0.0,0.0,3.4252798557281494,3.425302028656006,7.828624575267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.92236328125,0.0,1303.8302001953125,1895.4371337890625,0.0,3594.6015625,0.8560104370117188,1.0,0.0,3.0,1.0,0.0
12330000,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.7847765684127808,0.2950857281684875,0.2681200504302978,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5736389160156,0.8663262724876404,0.4013859331607818,0.3824296295642853,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735778808594,0.8499993085861206,0.3784919381141662,0.2665426135063171,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5734558105469,0.830595076084137,0.3514499366283417,0.3354111015796661,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.7224500179290771,0.2274989634752273,1.0366952419281006,284.5736694335937,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0660095214844,284.57623291015625,1.0,0.5309915542602539,1.0,1.0,0.0,1.0,-2.7483842372894287,2.748378276824951,6.063226919650333e-06,2.1181678771972656,0.8437821865081787,0.8437821865081787,0.0,141.22409057617188,130.0,46139.57421875,0.0,1847.595703125,1.0,280.039794921875,283.25408935546875,293.437744140625,296.3629455566406,293.1499938964844,293.1499938964844,280.3500061035156,36939.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205899238586426,1.0,0.0,0.0,3.4252798557281494,3.425302028656006,7.828624575267895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.92236328125,0.0,1303.8302001953125,1895.4371337890625,0.0,3594.6015625,0.8560104370117188,1.0,0.0,3.0,1.0,0.0
12330060,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7930201292037964,0.2954839766025543,0.2682905197143554,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8749548196792603,0.4014568626880646,0.3822984993457794,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8582839369773865,0.3786964416503906,0.2665391862392425,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8384614586830139,0.3517822623252868,0.3355288505554199,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7297048568725586,0.2282692342996597,1.0392287969589231,284.775634765625,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0841064453125,284.7775573730469,1.0,0.527890145778656,1.0,1.0,0.0,1.0,-2.751615524291992,2.7516093254089355,6.07764559390489e-06,2.120729923248291,0.8430796265602112,0.8430796265602112,0.0,136.04776000976562,118.0,44749.26953125,-0.0,1828.286865234375,1.0,280.3394775390625,283.4783020019531,293.41192626953125,296.2553405761719,293.1499938964844,293.1499938964844,280.6499938964844,36574.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105632901191713,1.0,0.0,0.0,3.402792930603028,3.4028146266937256,7.726171133981552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.59326171875,0.0,1279.1466064453125,1895.4371337890625,0.0,3501.830322265625,0.8507426381111145,1.0,0.0,3.0,1.0,0.0
12330120,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7930201292037964,0.2954839766025543,0.2682905197143554,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.8749548196792603,0.4014568626880646,0.3822984993457794,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8582839369773865,0.3786964416503906,0.2665391862392425,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8384614586830139,0.3517822623252868,0.3355288505554199,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7297048568725586,0.2282692342996597,1.0392287969589231,284.775634765625,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.0841064453125,284.7775573730469,1.0,0.527890145778656,1.0,1.0,0.0,1.0,-2.751615524291992,2.7516093254089355,6.07764559390489e-06,2.120729923248291,0.8430796265602112,0.8430796265602112,0.0,136.04776000976562,118.0,44749.26953125,-0.0,1828.286865234375,1.0,280.3394775390625,283.4783020019531,293.41192626953125,296.2553405761719,293.1499938964844,293.1499938964844,280.6499938964844,36574.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105632901191713,1.0,0.0,0.0,3.402792930603028,3.4028146266937256,7.726171133981552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.59326171875,0.0,1279.1466064453125,1895.4371337890625,0.0,3501.830322265625,0.8507426381111145,1.0,0.0,3.0,1.0,0.0
12330180,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8062788248062134,0.2958265841007232,0.2683048844337463,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8892521858215332,0.4014681875705719,0.3820033669471741,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8720619678497314,0.3788433372974396,0.2664147615432739,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8514177799224854,0.3520416617393493,0.3354704082012176,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7410634756088257,0.2289434075355529,1.0408413410186768,284.9623107910156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0989990234375,284.963623046875,1.0,0.5228385329246521,1.0,1.0,0.0,1.0,-2.752997636795044,2.752991437911988,6.083932930778246e-06,2.12187933921814,0.8447591662406921,0.8447591662406921,0.0,128.16561889648438,106.0,43343.3125,-0.0,1793.40869140625,1.0,280.6393127441406,283.6884155273437,293.3759155273437,296.1358947753906,293.1499938964844,293.1499938964844,280.95001220703125,36221.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002023935317993,1.0,0.0,0.0,3.393705368041992,3.3937270641326904,7.684959655307466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.71630859375,0.0,1267.8236083984375,1895.4371337890625,0.0,3405.470947265625,0.848443865776062,1.0,0.0,3.0,1.0,0.0
12330240,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8062788248062134,0.2958265841007232,0.2683048844337463,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8892521858215332,0.4014681875705719,0.3820033669471741,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8720619678497314,0.3788433372974396,0.2664147615432739,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8514177799224854,0.3520416617393493,0.3354704082012176,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7410634756088257,0.2289434075355529,1.0408413410186768,284.9623107910156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.0989990234375,284.963623046875,1.0,0.5228385329246521,1.0,1.0,0.0,1.0,-2.752997636795044,2.752991437911988,6.083932930778246e-06,2.12187933921814,0.8447591662406921,0.8447591662406921,0.0,128.16561889648438,106.0,43343.3125,-0.0,1793.40869140625,1.0,280.6393127441406,283.6884155273437,293.3759155273437,296.1358947753906,293.1499938964844,293.1499938964844,280.95001220703125,36221.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002023935317993,1.0,0.0,0.0,3.393705368041992,3.3937270641326904,7.684959655307466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.71630859375,0.0,1267.8236083984375,1895.4371337890625,0.0,3405.470947265625,0.848443865776062,1.0,0.0,3.0,1.0,0.0
12330300,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.814240574836731,0.2959771752357483,0.2682511806488037,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8983114957809448,0.4014520049095154,0.3817931115627289,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8808681964874268,0.3788947761058807,0.2663044929504394,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8597341179847717,0.3521465063095093,0.3353777825832367,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7482459545135498,0.2292501926422119,1.0413494110107422,285.089599609375,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1053771972656,285.0987243652344,1.0,0.5198251605033875,1.0,1.0,0.0,1.0,-2.7530479431152344,2.7530417442321777,6.084259439376183e-06,2.121967315673828,0.8469081521034241,0.8469081521034241,0.0,123.60540008544922,106.0,42188.70703125,-0.0,1772.079833984375,1.0,280.8912353515625,283.8420715332031,293.332763671875,295.9779357910156,293.1499938964844,293.1499938964844,280.95001220703125,36040.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928282856941223,1.0,0.0,0.0,3.393688440322876,3.393709897994995,7.684882348257815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.41455078125,0.0,1266.5474853515625,1895.4371337890625,0.0,3336.64697265625,0.8483321666717529,1.0,0.0,3.0,1.0,0.0
12330360,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.8232391476631165,0.2961771786212921,0.2682568430900574,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9092404842376708,0.4014807045459747,0.3816357851028442,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8913580179214478,0.3789942264556885,0.2662388980388641,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8697131276130676,0.3522891402244568,0.3353270590305328,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7568419575691223,0.229578748345375,1.04193115234375,285.1360778808594,284.95001220703125,295.1988830566406,290.37335205078125,295.2001647949219,297.11163330078125,285.13690185546875,1.0,0.5166022777557373,1.0,1.0,0.0,1.0,-2.753425121307373,2.7534189224243164,6.086026132834377e-06,2.122304201126098,0.848664402961731,0.848664402961731,0.0,118.6626434326172,94.0,41928.80859375,-0.0,1749.4468994140625,1.0,280.9393615722656,283.8865966796875,293.33160400390625,296.0072021484375,293.1499938964844,293.1499938964844,281.25,35887.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894440531730652,1.0,0.0,0.0,3.397242784500122,3.3972644805908203,7.700988930992025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.28369140625,0.0,1268.944091796875,1895.4371337890625,0.0,3305.00830078125,0.8489537239074707,1.0,0.0,3.0,1.0,0.0
12330420,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.8447808623313904,0.2965544760227203,0.2681954801082611,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9382970929145812,0.4015175104141235,0.3812505900859833,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9178601503372192,0.3791706264019012,0.2660512626171112,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8944206237792969,0.352548599243164,0.3351542055606842,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7782722115516663,0.2302008271217346,1.0427639484405518,285.29888916015625,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.1225891113281,285.2992858886719,1.0,0.5096421241760254,1.0,1.0,0.0,1.0,-2.753456354141236,2.7534501552581787,6.086408120609121e-06,2.1224427223205566,0.8546661138534546,0.8546661138534546,0.0,108.18850708007812,82.0,40508.22265625,-0.0,1700.32275390625,1.0,281.2393798828125,284.0746459960937,293.280029296875,295.8707580566406,293.1499938964844,293.1499938964844,281.54998779296875,35579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878301203250885,1.0,0.0,0.0,3.4124226570129395,3.4124443531036377,7.76996273543773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.33642578125,0.0,1281.6285400390625,1895.4371337890625,0.0,3200.657958984375,0.8520671129226685,1.0,0.0,3.0,1.0,0.0
12330480,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.8447808623313904,0.2965544760227203,0.2681954801082611,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9382970929145812,0.4015175104141235,0.3812505900859833,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29888916015625,0.9178601503372192,0.3791706264019012,0.2660512626171112,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8944206237792969,0.352548599243164,0.3351542055606842,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7782722115516663,0.2302008271217346,1.0427639484405518,285.29888916015625,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.1225891113281,285.2992858886719,1.0,0.5096421241760254,1.0,1.0,0.0,1.0,-2.753456354141236,2.7534501552581787,6.086408120609121e-06,2.1224427223205566,0.8546661138534546,0.8546661138534546,0.0,108.18850708007812,82.0,40508.22265625,-0.0,1700.32275390625,1.0,281.2393798828125,284.0746459960937,293.280029296875,295.8707580566406,293.1499938964844,293.1499938964844,281.54998779296875,35579.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878301203250885,1.0,0.0,0.0,3.4124226570129395,3.4124443531036377,7.76996273543773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.33642578125,0.0,1281.6285400390625,1895.4371337890625,0.0,3200.657958984375,0.8520671129226685,1.0,0.0,3.0,1.0,0.0
12330540,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8744675517082214,0.2969621419906616,0.2681386768817901,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9736027717590332,0.4015860259532928,0.3808707296848297,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9551931023597716,0.3793785572052002,0.2658675909042358,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9295783042907716,0.3528276979923248,0.334975391626358,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8070229887962341,0.2308191657066345,1.0434632301330566,285.4530944824219,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1321105957031,285.453125,1.0,0.5022303462028503,1.0,1.0,0.0,1.0,-2.753336429595948,2.7533304691314697,6.086167559260503e-06,2.122485399246216,0.8626664280891418,0.8626664280891418,0.0,97.13875579833984,85.0,39077.7890625,-0.0,1648.273681640625,1.0,281.53961181640625,284.2547912597656,293.22137451171875,295.7267761230469,293.1499938964844,293.1499938964844,281.8500061035156,35300.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667236566543579,1.0,0.0,0.0,3.438157796859741,3.4381797313690186,7.887600759204361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.96484375,0.0,1305.0750732421875,1895.4371337890625,0.0,3092.075439453125,0.8575535416603088,1.0,0.0,3.0,1.0,0.0
12330600,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8744675517082214,0.2969621419906616,0.2681386768817901,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9736027717590332,0.4015860259532928,0.3808707296848297,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9551931023597716,0.3793785572052002,0.2658675909042358,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.9295783042907716,0.3528276979923248,0.334975391626358,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8070229887962341,0.2308191657066345,1.0434632301330566,285.4530944824219,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.1321105957031,285.453125,1.0,0.5022303462028503,1.0,1.0,0.0,1.0,-2.753336429595948,2.7533304691314697,6.086167559260503e-06,2.122485399246216,0.8626664280891418,0.8626664280891418,0.0,97.13875579833984,85.0,39077.7890625,-0.0,1648.273681640625,1.0,281.53961181640625,284.2547912597656,293.22137451171875,295.7267761230469,293.1499938964844,293.1499938964844,281.8500061035156,35300.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667236566543579,1.0,0.0,0.0,3.438157796859741,3.4381797313690186,7.887600759204361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.96484375,0.0,1305.0750732421875,1895.4371337890625,0.0,3092.075439453125,0.8575535416603088,1.0,0.0,3.0,1.0,0.0
12330660,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.893671452999115,0.2973839342594147,0.2683067619800567,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9913933873176576,0.4016805291175842,0.3807348310947418,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9756004810333252,0.3796092271804809,0.2658627331256866,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9521701335906982,0.3531201779842376,0.3350290358066559,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8239132761955261,0.2314263433218002,1.0451592206954956,285.6019287109375,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1403503417969,285.60174560546875,1.0,0.4991979598999023,1.0,1.0,0.0,1.0,-2.75546932220459,2.755463123321533,6.095886419643648e-06,2.124263286590576,0.8726136088371277,0.8726136088371277,0.0,91.63922882080078,103.0,37651.71484375,-0.0,1625.5712890625,1.0,281.8399353027344,284.42987060546875,293.15625,295.5761108398437,293.1499938964844,293.1499938964844,282.1499938964844,35048.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854665994644165,1.0,0.0,0.0,3.4733128547668457,3.473335027694702,8.049725579439837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.97509765625,0.0,1338.56396484375,1895.4371337890625,0.0,2978.990966796875,0.8651722073554993,1.0,0.0,3.0,1.0,0.0
