time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.893671452999115,0.2973839342594147,0.2683067619800567,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9913933873176576,0.4016805291175842,0.3807348310947418,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9756004810333252,0.3796092271804809,0.2658627331256866,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.9521701335906982,0.3531201779842376,0.3350290358066559,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60186767578125,0.8239132761955261,0.2314263433218002,1.0451592206954956,285.6019287109375,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.1403503417969,285.60174560546875,1.0,0.4991979598999023,1.0,1.0,0.0,1.0,-2.75546932220459,2.755463123321533,6.095886419643648e-06,2.124263286590576,0.8726136088371277,0.8726136088371277,0.0,91.63922882080078,103.0,37651.71484375,-0.0,1625.5712890625,1.0,281.8399353027344,284.42987060546875,293.15625,295.5761108398437,293.1499938964844,293.1499938964844,282.1499938964844,35048.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854665994644165,1.0,0.0,0.0,3.4733128547668457,3.473335027694702,8.049725579439837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.97509765625,0.0,1338.56396484375,1895.4371337890625,0.0,2978.990966796875,0.8651722073554993,1.0,0.0,3.0,1.0,0.0
12330780,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8810831904411316,0.2977702021598816,0.2688044905662536,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.9796001315116882,0.4017697274684906,0.3809703290462494,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.96217542886734,0.3798240721225738,0.2661265730857849,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.93722265958786,0.353394091129303,0.3354414105415344,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8135417103767395,0.2319820374250412,1.0484228134155271,285.748046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.1470642089844,285.7477722167969,1.0,0.5031268000602722,1.0,1.0,0.0,1.0,-2.7610816955566406,2.761075735092163,6.121098977018846e-06,2.128755569458008,0.8844936490058899,0.8844936490058899,0.0,95.6109390258789,121.0,36233.46484375,-0.0,1652.4815673828125,1.0,282.1403503417969,284.60211181640625,293.08544921875,295.4201354980469,293.1499938964844,293.1499938964844,282.45001220703125,34826.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84214186668396,1.0,0.0,0.0,3.5167760848999023,3.516798496246338,8.252446264123137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.7509765625,0.0,1381.4791259765625,1895.4371337890625,0.0,2861.73291015625,0.8746851682662964,1.0,0.0,3.0,1.0,0.0
12330840,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8810831904411316,0.2977702021598816,0.2688044905662536,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.9796001315116882,0.4017697274684906,0.3809703290462494,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.96217542886734,0.3798240721225738,0.2661265730857849,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.93722265958786,0.353394091129303,0.3354414105415344,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.748046875,0.8135417103767395,0.2319820374250412,1.0484228134155271,285.748046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.1470642089844,285.7477722167969,1.0,0.5031268000602722,1.0,1.0,0.0,1.0,-2.7610816955566406,2.761075735092163,6.121098977018846e-06,2.128755569458008,0.8844936490058899,0.8844936490058899,0.0,95.6109390258789,121.0,36233.46484375,-0.0,1652.4815673828125,1.0,282.1403503417969,284.60211181640625,293.08544921875,295.4201354980469,293.1499938964844,293.1499938964844,282.45001220703125,34826.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84214186668396,1.0,0.0,0.0,3.5167760848999023,3.516798496246338,8.252446264123137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.7509765625,0.0,1381.4791259765625,1895.4371337890625,0.0,2861.73291015625,0.8746851682662964,1.0,0.0,3.0,1.0,0.0
12330900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8680205345153809,0.2979183197021484,0.269087016582489,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8611145019531,0.965759575366974,0.4017846286296844,0.3811407685279846,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9468446969985962,0.3798942565917969,0.2662904262542724,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.9211612343788148,0.3534988760948181,0.3357002735137939,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.801800549030304,0.232216015458107,1.0502846240997314,285.8612060546875,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.14959716796875,285.868896484375,1.0,0.5066298842430115,1.0,1.0,0.0,1.0,-2.764371395111084,2.764365196228028,6.1359332903521135e-06,2.1314034461975098,0.8916453719139099,0.8916453719139099,0.0,100.0300521850586,121.0,35043.65234375,-0.0,1678.1590576171875,1.0,282.395263671875,284.74346923828125,293.02325439453125,295.2438659667969,293.1499938964844,293.1499938964844,282.45001220703125,34716.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333998322486877,1.0,0.0,0.0,3.541053056716919,3.5410759449005127,8.366776569346257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.576171875,0.0,1405.98681640625,1895.4371337890625,0.0,2780.116943359375,0.8800533413887024,1.0,0.0,3.0,1.0,0.0
12330960,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8540450930595398,0.2980950474739074,0.2694660127162933,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9488544464111328,0.4018318057060241,0.3814117312431335,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9289686679840088,0.3799955546855926,0.2665313184261322,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.9042766094207764,0.3536292016506195,0.3360487520694732,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.7885546088218689,0.2324554920196533,1.052425742149353,285.8918762207031,284.95001220703125,294.8124084472656,290.06072998046875,294.81427001953125,297.152099609375,285.8913879394531,1.0,0.5108729600906372,1.0,1.0,0.0,1.0,-2.7684335708618164,2.76842737197876,6.154224138299469e-06,2.1346492767333984,0.8982807993888855,0.8982807993888855,0.0,105.46656799316406,139.0,34801.66015625,-0.0,1709.8536376953125,1.0,282.4408874511719,284.77215576171875,293.0090026855469,295.25836181640625,293.1499938964844,293.1499938964844,282.75,34635.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291019201278687,1.0,0.0,0.0,3.567355871200561,3.5673789978027344,8.491534799759393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.126953125,0.0,1433.171630859375,1895.4371337890625,0.0,2740.0869140625,0.8858361840248108,1.0,0.0,3.0,1.0,0.0
12331020,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.8265607953071594,0.2983817160129547,0.2702174782752991,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.9114469885826112,0.4018759131431579,0.3819702863693237,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8939833045005798,0.38013556599617,0.26701220870018,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8726232051849365,0.3538331091403961,0.3367606401443481,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.7617700099945068,0.2328540086746215,1.0567256212234497,286.033203125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.1557922363281,286.0326232910156,1.0,0.5208328366279602,1.0,1.0,0.0,1.0,-2.77660870552063,2.776602506637573,6.191170541569591e-06,2.1412062644958496,0.9139427542686462,0.9139427542686462,0.0,118.78431701660156,157.0,33343.0703125,-0.0,1785.16796875,1.0,282.7413024902344,284.9403076171875,292.9271545410156,295.0897216796875,293.1499938964844,293.1499938964844,282.45001220703125,34479.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153711557388306,1.0,0.0,0.0,3.623717069625856,3.6237404346466064,8.761971912463196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.0888671875,0.0,1492.8287353515625,1895.4371337890625,0.0,2612.741455078125,0.8983367681503296,1.0,0.0,3.0,1.0,0.0
12331080,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.8265607953071594,0.2983817160129547,0.2702174782752991,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.033203125,0.9114469885826112,0.4018759131431579,0.3819702863693237,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8939833045005798,0.38013556599617,0.26701220870018,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8726232051849365,0.3538331091403961,0.3367606401443481,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.7617700099945068,0.2328540086746215,1.0567256212234497,286.033203125,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.1557922363281,286.0326232910156,1.0,0.5208328366279602,1.0,1.0,0.0,1.0,-2.77660870552063,2.776602506637573,6.191170541569591e-06,2.1412062644958496,0.9139427542686462,0.9139427542686462,0.0,118.78431701660156,157.0,33343.0703125,-0.0,1785.16796875,1.0,282.7413024902344,284.9403076171875,292.9271545410156,295.0897216796875,293.1499938964844,293.1499938964844,282.45001220703125,34479.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153711557388306,1.0,0.0,0.0,3.623717069625856,3.6237404346466064,8.761971912463196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.0888671875,0.0,1492.8287353515625,1895.4371337890625,0.0,2612.741455078125,0.8983367681503296,1.0,0.0,3.0,1.0,0.0
12331140,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7981619238853455,0.2970671057701111,0.2701472342014313,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8780857920646667,0.4004657566547394,0.3817667365074157,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8620221018791199,0.3787070214748382,0.2668738663196563,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.8426201343536377,0.3527173399925232,0.3367911577224731,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7366093993186951,0.2322681844234466,1.0587173700332642,285.8052978515625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1495056152344,285.80108642578125,1.0,0.5316711664199829,1.0,1.0,0.0,1.0,-2.7785580158233643,2.778551816940308,6.20075297774747e-06,2.143120050430298,0.9236248135566713,0.9236248135566713,0.0,135.07766723632812,160.0,34300.28515625,-0.0,1865.328125,1.0,282.4577941894531,284.6952209472656,292.9550170898437,295.2392578125,293.1499938964844,293.1499938964844,282.1499938964844,34670.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311428427696228,1.0,0.0,0.0,3.674299716949463,3.674323797225952,9.008292636281112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.005859375,0.0,1550.3565673828125,1895.4371337890625,0.0,2759.0869140625,0.909779727458954,1.0,0.0,3.0,1.0,0.0
12331200,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7981619238853455,0.2970671057701111,0.2701472342014313,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8780857920646667,0.4004657566547394,0.3817667365074157,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8620221018791199,0.3787070214748382,0.2668738663196563,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.8426201343536377,0.3527173399925232,0.3367911577224731,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7366093993186951,0.2322681844234466,1.0587173700332642,285.8052978515625,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1495056152344,285.80108642578125,1.0,0.5316711664199829,1.0,1.0,0.0,1.0,-2.7785580158233643,2.778551816940308,6.20075297774747e-06,2.143120050430298,0.9236248135566713,0.9236248135566713,0.0,135.07766723632812,160.0,34300.28515625,-0.0,1865.328125,1.0,282.4577941894531,284.6952209472656,292.9550170898437,295.2392578125,293.1499938964844,293.1499938964844,282.1499938964844,34670.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311428427696228,1.0,0.0,0.0,3.674299716949463,3.674323797225952,9.008292636281112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.005859375,0.0,1550.3565673828125,1895.4371337890625,0.0,2759.0869140625,0.909779727458954,1.0,0.0,3.0,1.0,0.0
12331260,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.777006983757019,0.2941789925098419,0.2683367729187011,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.8558390140533447,0.3974837362766266,0.3797948062419891,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8407436013221741,0.3756750524044037,0.265379399061203,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8227077722549438,0.35013148188591,0.3351716995239258,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7194827795028687,0.2304745763540268,1.054346203804016,285.546875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.13201904296875,285.542236328125,1.0,0.5375608205795288,1.0,1.0,0.0,1.0,-2.7650306224823,2.7650246620178223,6.141263384051854e-06,2.133030652999878,0.929581344127655,0.929581344127655,0.0,147.57679748535156,148.0,35134.62109375,-0.0,1903.2724609375,1.0,282.1578369140625,284.4253845214844,292.88873291015625,295.2492370605469,293.1499938964844,293.1499938964844,281.8500061035156,34957.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850327730178833,1.0,0.0,0.0,3.7139952182769775,3.714019775390625,9.20398633752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1865234375,0.0,1597.6038818359375,1895.4371337890625,0.0,2938.34033203125,0.9188767671585084,1.0,0.0,3.0,1.0,0.0
12331320,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477294921875,0.777006983757019,0.2941789925098419,0.2683367729187011,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.8558390140533447,0.3974837362766266,0.3797948062419891,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54705810546875,0.8407436013221741,0.3756750524044037,0.265379399061203,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472412109375,0.8227077722549438,0.35013148188591,0.3351716995239258,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.7194827795028687,0.2304745763540268,1.054346203804016,285.546875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.13201904296875,285.542236328125,1.0,0.5375608205795288,1.0,1.0,0.0,1.0,-2.7650306224823,2.7650246620178223,6.141263384051854e-06,2.133030652999878,0.929581344127655,0.929581344127655,0.0,147.57679748535156,148.0,35134.62109375,-0.0,1903.2724609375,1.0,282.1578369140625,284.4253845214844,292.88873291015625,295.2492370605469,293.1499938964844,293.1499938964844,281.8500061035156,34957.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850327730178833,1.0,0.0,0.0,3.7139952182769775,3.714019775390625,9.20398633752484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.1865234375,0.0,1597.6038818359375,1895.4371337890625,0.0,2938.34033203125,0.9188767671585084,1.0,0.0,3.0,1.0,0.0
12331380,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.768645167350769,0.290558785200119,0.26538747549057,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.847662627696991,0.3936263620853424,0.3765115141868591,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8328186869621277,0.3718129396438598,0.2629404664039612,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8150631785392761,0.3467057347297668,0.3322846591472626,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.7124156355857849,0.227922260761261,1.0444525480270386,285.2804870605469,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.10919189453125,285.2755432128906,1.0,0.5358625054359436,1.0,1.0,0.0,1.0,-2.739260196685791,2.739254236221313,6.027862582413945e-06,2.1134045124053955,0.9319221377372742,0.9319221377372742,0.0,150.81439208984375,136.0,35801.91796875,-0.0,1878.3641357421875,1.0,281.85760498046875,284.1510314941406,292.7845458984375,295.193603515625,293.1499938964844,293.1499938964844,281.54998779296875,35281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805983543396,1.0,0.0,0.0,3.741678714752197,3.741703510284424,9.341707709609182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.2998046875,0.0,1632.0672607421875,1895.4371337890625,0.0,3083.46630859375,0.9253061413764954,1.0,0.0,3.0,1.0,0.0
12331440,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.768645167350769,0.290558785200119,0.26538747549057,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.847662627696991,0.3936263620853424,0.3765115141868591,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8328186869621277,0.3718129396438598,0.2629404664039612,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.8150631785392761,0.3467057347297668,0.3322846591472626,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.7124156355857849,0.227922260761261,1.0444525480270386,285.2804870605469,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.10919189453125,285.2755432128906,1.0,0.5358625054359436,1.0,1.0,0.0,1.0,-2.739260196685791,2.739254236221313,6.027862582413945e-06,2.1134045124053955,0.9319221377372742,0.9319221377372742,0.0,150.81439208984375,136.0,35801.91796875,-0.0,1878.3641357421875,1.0,281.85760498046875,284.1510314941406,292.7845458984375,295.193603515625,293.1499938964844,293.1499938964844,281.54998779296875,35281.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805983543396,1.0,0.0,0.0,3.741678714752197,3.741703510284424,9.341707709609182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.2998046875,0.0,1632.0672607421875,1895.4371337890625,0.0,3083.46630859375,0.9253061413764954,1.0,0.0,3.0,1.0,0.0
12331500,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7673613429069519,0.288623958826065,0.2637079656124115,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8466469049453735,0.3915146291255951,0.3745950758457184,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8317810893058777,0.3697187602519989,0.2615346610546112,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8140673041343689,0.3448152244091034,0.3305692374706268,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.711311399936676,0.2264785915613174,1.0382381677627563,285.1001892089844,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.09722900390625,285.0867614746094,1.0,0.5332602858543396,1.0,1.0,0.0,1.0,-2.7237226963043213,2.723716735839844,5.959857389825629e-06,2.101503372192383,0.9311754703521729,0.9311754703521729,0.0,149.982421875,136.0,36577.890625,-0.0,1850.5865478515625,1.0,281.5987548828125,283.9513854980469,292.75506591796875,295.25714111328125,293.1499938964844,293.1499938964844,281.54998779296875,35461.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744751811027527,1.0,0.0,0.0,3.750961780548096,3.750986576080322,9.388118087372276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.17333984375,0.0,1644.278076171875,1895.4371337890625,0.0,3164.784912109375,0.9274792671203612,1.0,0.0,3.0,1.0,0.0
12331560,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7671242952346802,0.2865841090679168,0.2618468105792999,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8467696309089661,0.389268159866333,0.3724641501903534,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8318232893943787,0.3674956858158111,0.2599713504314422,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8141569495201111,0.3427987098693847,0.328652560710907,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.711156964302063,0.2249232083559036,1.0312025547027588,285.0102233886719,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.08477783203125,285.0052185058594,1.0,0.5297780632972717,1.0,1.0,0.0,1.0,-2.7062904834747314,2.706284761428833,5.88398143008817e-06,2.0881330966949463,0.9306262731552124,0.9306262731552124,0.0,148.12353515625,124.0,36334.88671875,-0.0,1815.4759521484373,1.0,281.5573425292969,283.8753356933594,292.6751403808594,295.1174011230469,293.1499938964844,293.1499938964844,281.25,35624.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776038885116577,1.0,0.0,0.0,3.756677865982056,3.756702899932861,9.416753528057598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.6943359375,0.0,1652.2298583984375,1895.4371337890625,0.0,3194.121337890625,0.9288989901542664,1.0,0.0,3.0,1.0,0.0
12331620,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7696946263313293,0.2823938727378845,0.257963091135025,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8502309918403625,0.3845801651477813,0.3679412603378296,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8349807262420654,0.3628768026828766,0.2566724419593811,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8173788189888,0.3385822176933288,0.3245640993118286,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7135383486747742,0.2216436862945556,1.0159122943878174,284.7392883300781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0606384277344,284.7342529296875,1.0,0.5209234952926636,1.0,1.0,0.0,1.0,-2.6689395904541016,2.668933868408203,5.722949481423711e-06,2.0594403743743896,0.925709307193756,0.925709307193756,0.0,141.9502410888672,112.0,36754.98828125,-0.0,1731.60888671875,1.0,281.2573547363281,283.6007995605469,292.5685119628906,295.0359191894531,293.1499938964844,293.1499938964844,280.95001220703125,35981.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869699835777283,1.0,0.0,0.0,3.758469343185425,3.758494377136232,9.425736493540172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.94384765625,0.0,1657.087158203125,1895.4371337890625,0.0,3281.860107421875,0.9295334815979004,1.0,0.0,3.0,1.0,0.0
12331680,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7696946263313293,0.2823938727378845,0.257963091135025,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8502309918403625,0.3845801651477813,0.3679412603378296,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8349807262420654,0.3628768026828766,0.2566724419593811,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8173788189888,0.3385822176933288,0.3245640993118286,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7135383486747742,0.2216436862945556,1.0159122943878174,284.7392883300781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0606384277344,284.7342529296875,1.0,0.5209234952926636,1.0,1.0,0.0,1.0,-2.6689395904541016,2.668933868408203,5.722949481423711e-06,2.0594403743743896,0.925709307193756,0.925709307193756,0.0,141.9502410888672,112.0,36754.98828125,-0.0,1731.60888671875,1.0,281.2573547363281,283.6007995605469,292.5685119628906,295.0359191894531,293.1499938964844,293.1499938964844,280.95001220703125,35981.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869699835777283,1.0,0.0,0.0,3.758469343185425,3.758494377136232,9.425736493540172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.94384765625,0.0,1657.087158203125,1895.4371337890625,0.0,3281.860107421875,0.9295334815979004,1.0,0.0,3.0,1.0,0.0
12331740,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.7752724289894104,0.2780515849590301,0.2538572251796722,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.8569358587265015,0.3796506822109222,0.3630954325199127,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696350097656,0.8411979079246521,0.3580389022827148,0.253151535987854,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698181152344,0.8235010504722595,0.3341425657272339,0.320170134305954,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.7184064984321594,0.2181767970323562,0.9993215799331664,284.4694519042969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0376281738281,284.4645080566406,1.0,0.5102840662002563,1.0,1.0,0.0,1.0,-2.628737449645996,2.6287319660186768,5.5520504247397184e-06,2.028522491455078,0.915945827960968,0.915945827960968,0.0,133.69940185546875,100.0,37071.8984375,-0.0,1636.4610595703125,1.0,280.9573974609375,283.3290100097656,292.4645690917969,294.951171875,293.1499938964844,293.1499938964844,280.6499938964844,36410.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948085904121399,1.0,0.0,0.0,3.7452261447906494,3.745251178741455,9.359429782307416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.65234375,0.0,1644.86572265625,1895.4371337890625,0.0,3355.146728515625,0.9268214106559752,1.0,0.0,3.0,1.0,0.0
12331800,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703674316406,0.7752724289894104,0.2780515849590301,0.2538572251796722,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.8569358587265015,0.3796506822109222,0.3630954325199127,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696350097656,0.8411979079246521,0.3580389022827148,0.253151535987854,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4698181152344,0.8235010504722595,0.3341425657272339,0.320170134305954,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47125244140625,0.7184064984321594,0.2181767970323562,0.9993215799331664,284.4694519042969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0376281738281,284.4645080566406,1.0,0.5102840662002563,1.0,1.0,0.0,1.0,-2.628737449645996,2.6287319660186768,5.5520504247397184e-06,2.028522491455078,0.915945827960968,0.915945827960968,0.0,133.69940185546875,100.0,37071.8984375,-0.0,1636.4610595703125,1.0,280.9573974609375,283.3290100097656,292.4645690917969,294.951171875,293.1499938964844,293.1499938964844,280.6499938964844,36410.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948085904121399,1.0,0.0,0.0,3.7452261447906494,3.745251178741455,9.359429782307416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.65234375,0.0,1644.86572265625,1895.4371337890625,0.0,3355.146728515625,0.9268214106559752,1.0,0.0,3.0,1.0,0.0
12331860,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20556640625,0.7834792733192444,0.2736028730869293,0.2496007978916168,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047424316406,0.8665499091148376,0.3745399415493011,0.3580179512500763,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.8501503467559814,0.3530382812023163,0.2494729459285736,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8320732116699219,0.329532265663147,0.3155567646026611,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064208984375,0.7252413630485535,0.2145823389291763,0.9818735122680664,284.2046813964844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0162658691406,284.1999816894531,1.0,0.4984421133995056,1.0,1.0,0.0,1.0,-2.5865936279296875,2.586588382720948,5.3756280067318585e-06,1.9960857629776,0.9001734852790833,0.9001734852790833,0.0,124.21704864501952,88.0,37278.94140625,-0.0,1535.83837890625,1.0,280.6575927734375,283.06396484375,292.3613586425781,294.86102294921875,293.1499938964844,293.1499938964844,280.3500061035156,36981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014562368392944,1.0,0.0,0.0,3.7107808589935294,3.710805654525757,9.188062222165172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9658203125,0.0,1609.31494140625,1895.4371337890625,0.0,3417.15478515625,0.9194738864898682,1.0,0.0,3.0,1.0,0.0
12331920,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.20556640625,0.7834792733192444,0.2736028730869293,0.2496007978916168,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047424316406,0.8665499091148376,0.3745399415493011,0.3580179512500763,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2048645019531,0.8501503467559814,0.3530382812023163,0.2494729459285736,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8320732116699219,0.329532265663147,0.3155567646026611,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064208984375,0.7252413630485535,0.2145823389291763,0.9818735122680664,284.2046813964844,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0162658691406,284.1999816894531,1.0,0.4984421133995056,1.0,1.0,0.0,1.0,-2.5865936279296875,2.586588382720948,5.3756280067318585e-06,1.9960857629776,0.9001734852790833,0.9001734852790833,0.0,124.21704864501952,88.0,37278.94140625,-0.0,1535.83837890625,1.0,280.6575927734375,283.06396484375,292.3613586425781,294.86102294921875,293.1499938964844,293.1499938964844,280.3500061035156,36981.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014562368392944,1.0,0.0,0.0,3.7107808589935294,3.710805654525757,9.188062222165172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.9658203125,0.0,1609.31494140625,1895.4371337890625,0.0,3417.15478515625,0.9194738864898682,1.0,0.0,3.0,1.0,0.0
12331980,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490661621094,0.7943887114524841,0.269092708826065,0.2452521324157714,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8792526125907898,0.369302749633789,0.3527798950672149,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8620663285255432,0.3479258716106415,0.2456867843866348,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8432924747467041,0.3247970342636108,0.3107863366603851,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7341136932373047,0.2109077125787735,0.963879942893982,283.9482727050781,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9967346191406,283.9439392089844,1.0,0.4857468605041504,1.0,1.0,0.0,1.0,-2.5431740283966064,2.543168783187866,5.196812708163634e-06,1.96264398097992,0.8791685700416565,0.8791685700416565,0.0,113.9968032836914,76.0,37373.56640625,-0.0,1433.30322265625,1.0,280.3579406738281,282.8090209960937,292.25799560546875,294.76422119140625,293.1499938964844,293.1499938964844,280.6499938964844,37661.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069597721099854,1.0,0.0,0.0,3.651256561279297,3.651280879974365,8.895655696505855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2763671875,0.0,1547.0018310546875,1895.4371337890625,0.0,3468.36767578125,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
12332040,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9490661621094,0.7943887114524841,0.269092708826065,0.2452521324157714,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.8792526125907898,0.369302749633789,0.3527798950672149,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.8620663285255432,0.3479258716106415,0.2456867843866348,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9485778808594,0.8432924747467041,0.3247970342636108,0.3107863366603851,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9498596191406,0.7341136932373047,0.2109077125787735,0.963879942893982,283.9482727050781,285.3028564453125,293.8654479980469,289.244140625,293.867919921875,296.9967346191406,283.9439392089844,1.0,0.4857468605041504,1.0,1.0,0.0,1.0,-2.5431740283966064,2.543168783187866,5.196812708163634e-06,1.96264398097992,0.8791685700416565,0.8791685700416565,0.0,113.9968032836914,76.0,37373.56640625,-0.0,1433.30322265625,1.0,280.3579406738281,282.8090209960937,292.25799560546875,294.76422119140625,293.1499938964844,293.1499938964844,280.6499938964844,37661.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069597721099854,1.0,0.0,0.0,3.651256561279297,3.651280879974365,8.895655696505855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.2763671875,0.0,1547.0018310546875,1895.4371337890625,0.0,3468.36767578125,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
12332100,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0505676269531,0.8015432357788086,0.267295777797699,0.2432104349136352,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523376464844,0.8874956965446472,0.3670827448368072,0.3502642512321472,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520324707031,0.8698976635932922,0.3458103537559509,0.2438840568065643,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516967773437,0.8506247997283936,0.3227790296077728,0.3084861934185028,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0486755371094,0.7399189472198486,0.2093139737844467,0.955146551132202,284.0523986816406,285.3729553222656,293.80889892578125,289.1952514648437,293.8114318847656,296.9901733398437,284.06109619140625,1.0,0.4791949391365051,1.0,1.0,0.0,1.0,-2.5222697257995605,2.5222644805908203,5.1116771828674246e-06,1.9464735984802248,0.8706228733062744,0.8706228733062744,0.0,108.54503631591795,76.0,35848.18359375,-0.0,1382.7904052734375,1.0,280.6009216308594,282.9534912109375,292.11968994140625,294.4429626464844,293.1499938964844,293.1499938964844,280.6499938964844,37837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947997093200684,1.0,0.0,0.0,3.615051746368408,3.6150758266448975,8.720117534721794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.00048828125,0.0,1508.248779296875,1895.4371337890625,0.0,3355.063720703125,0.8987512588500977,1.0,0.0,3.0,1.0,0.0
12332160,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0893859863281,0.8113753795623779,0.2660120129585266,0.2416690438985824,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.8987524509429932,0.3653493225574493,0.3482288122177124,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894775390625,0.8807670474052429,0.3442061841487884,0.2424646019935608,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.8608046770095825,0.3212016224861145,0.3066127598285675,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892639160156,0.7480963468551636,0.208059474825859,0.9478514790534972,284.0894775390625,285.44305419921875,293.7523803710937,289.1464233398437,293.7549133300781,296.98760986328125,284.08966064453125,1.0,0.4727099239826202,1.0,1.0,0.0,1.0,-2.505244493484497,2.505239486694336,5.042858447268372e-06,1.9332984685897827,0.8613161444664001,0.8613161444664001,0.0,102.55318450927734,64.0,35236.2578125,-0.0,1335.5958251953125,1.0,280.6419982910156,282.993896484375,292.055908203125,294.36358642578125,293.1499938964844,293.1499938964844,280.95001220703125,37987.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845178484916687,1.0,0.0,0.0,3.577174425125122,3.577198266983032,8.538341944586136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.5146484375,0.0,1468.2196044921875,1895.4371337890625,0.0,3258.904052734375,0.890402615070343,1.0,0.0,3.0,1.0,0.0
12332220,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2647705078125,0.8367252349853516,0.2642573118209839,0.2394227981567382,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650146484375,0.9322646856307985,0.3627256453037262,0.3450384736061096,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.9113638401031494,0.3418445587158203,0.2402891814708709,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.8896706700325012,0.3188288807868957,0.3036741018295288,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.7718603014945984,0.206227421760559,0.93644118309021,284.2650146484375,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,296.9896850585937,284.2660217285156,1.0,0.4600496590137481,1.0,1.0,0.0,1.0,-2.478851318359375,2.478846311569214,4.937231551593868e-06,1.9129350185394287,0.8442319631576538,0.8442319631576538,0.0,89.88636779785156,52.0,33192.76953125,-0.0,1249.3458251953125,1.0,280.9407653808594,283.2069091796875,291.9327392578125,294.0925598144531,293.1499938964844,293.1499938964844,281.25,38186.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576299548149109,1.0,0.0,0.0,3.4953854084014893,3.495408296585083,8.152361488100723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.33203125,0.0,1383.5238037109375,1895.4371337890625,0.0,3006.779052734375,0.8724227547645569,1.0,0.0,3.0,1.0,0.0
12332280,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2647705078125,0.8367252349853516,0.2642573118209839,0.2394227981567382,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650146484375,0.9322646856307985,0.3627256453037262,0.3450384736061096,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649841308594,0.9113638401031494,0.3418445587158203,0.2402891814708709,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.8896706700325012,0.3188288807868957,0.3036741018295288,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.7718603014945984,0.206227421760559,0.93644118309021,284.2650146484375,285.5830078125,293.6394958496094,289.0491943359375,293.6420593261719,296.9896850585937,284.2660217285156,1.0,0.4600496590137481,1.0,1.0,0.0,1.0,-2.478851318359375,2.478846311569214,4.937231551593868e-06,1.9129350185394287,0.8442319631576538,0.8442319631576538,0.0,89.88636779785156,52.0,33192.76953125,-0.0,1249.3458251953125,1.0,280.9407653808594,283.2069091796875,291.9327392578125,294.0925598144531,293.1499938964844,293.1499938964844,281.25,38186.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576299548149109,1.0,0.0,0.0,3.4953854084014893,3.495408296585083,8.152361488100723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.33203125,0.0,1383.5238037109375,1895.4371337890625,0.0,3006.779052734375,0.8724227547645569,1.0,0.0,3.0,1.0,0.0
12332340,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8748288750648499,0.2631148993968963,0.2378281205892563,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.978213667869568,0.3607918322086334,0.3425994515419006,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.959686517715454,0.340164452791214,0.2386645078659057,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44903564453125,0.9352610111236572,0.3171068429946899,0.3014397621154785,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4484558105469,0.8081114292144775,0.2050109654664993,0.9280991554260254,284.4491577148437,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,296.9976501464844,284.4506530761719,1.0,0.4478614032268524,1.0,1.0,0.0,1.0,-2.459341764450073,2.459336996078491,4.859998171014013e-06,1.897939085960388,0.8278053402900696,0.8278053402900696,0.0,76.9702377319336,55.0,31235.8984375,-0.0,1171.818115234375,1.0,281.23992919921875,283.426025390625,291.8380432128906,293.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,38309.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316811323165894,1.0,0.0,0.0,3.408439874649048,3.4084620475769043,7.751836506031395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.29248046875,0.0,1296.7960205078125,1895.4371337890625,0.0,2764.100830078125,0.8533246517181396,1.0,0.0,3.0,1.0,0.0
12332400,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.8748288750648499,0.2631148993968963,0.2378281205892563,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.978213667869568,0.3607918322086334,0.3425994515419006,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.959686517715454,0.340164452791214,0.2386645078659057,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44903564453125,0.9352610111236572,0.3171068429946899,0.3014397621154785,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4484558105469,0.8081114292144775,0.2050109654664993,0.9280991554260254,284.4491577148437,285.7221069335937,293.52734375,288.9530029296875,293.5298767089844,296.9976501464844,284.4506530761719,1.0,0.4478614032268524,1.0,1.0,0.0,1.0,-2.459341764450073,2.459336996078491,4.859998171014013e-06,1.897939085960388,0.8278053402900696,0.8278053402900696,0.0,76.9702377319336,55.0,31235.8984375,-0.0,1171.818115234375,1.0,281.23992919921875,283.426025390625,291.8380432128906,293.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,38309.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316811323165894,1.0,0.0,0.0,3.408439874649048,3.4084620475769043,7.751836506031395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.29248046875,0.0,1296.7960205078125,1895.4371337890625,0.0,2764.100830078125,0.8533246517181396,1.0,0.0,3.0,1.0,0.0
12332460,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9021601676940918,0.2622749507427215,0.2367878854274749,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9990000128746032,0.3592997193336487,0.3384933769702911,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.9870278835296632,0.3388416469097137,0.237512320280075,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.966115415096283,0.3157355189323425,0.2998336553573608,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.8310847878456116,0.2041460126638412,0.9227279424667358,284.6378173828125,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.00811767578125,284.6392517089844,1.0,0.4408007562160492,1.0,1.0,0.0,1.0,-2.442813873291016,2.4428091049194336,4.795358108822256e-06,1.885393023490905,0.8120883107185364,0.8120883107185364,0.0,70.0848617553711,73.0,29336.97265625,-0.0,1124.217041015625,1.0,281.5389709472656,283.6475830078125,291.74786376953125,293.66461181640625,293.1499938964844,293.1499938964844,281.8500061035156,38373.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068383932113647,1.0,0.0,0.0,3.3185126781463623,3.318534135818481,7.348188546529855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.8974609375,0.0,1210.8421630859375,1895.4371337890625,0.0,2534.109130859375,0.8336153030395508,1.0,0.0,3.0,1.0,0.0
12332520,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9021601676940918,0.2622749507427215,0.2367878854274749,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6377868652344,0.9990000128746032,0.3592997193336487,0.3384933769702911,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.9870278835296632,0.3388416469097137,0.237512320280075,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.966115415096283,0.3157355189323425,0.2998336553573608,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.8310847878456116,0.2041460126638412,0.9227279424667358,284.6378173828125,285.8597412109375,293.41632080078125,288.8583679199219,293.4188537597656,297.00811767578125,284.6392517089844,1.0,0.4408007562160492,1.0,1.0,0.0,1.0,-2.442813873291016,2.4428091049194336,4.795358108822256e-06,1.885393023490905,0.8120883107185364,0.8120883107185364,0.0,70.0848617553711,73.0,29336.97265625,-0.0,1124.217041015625,1.0,281.5389709472656,283.6475830078125,291.74786376953125,293.66461181640625,293.1499938964844,293.1499938964844,281.8500061035156,38373.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068383932113647,1.0,0.0,0.0,3.3185126781463623,3.318534135818481,7.348188546529855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.8974609375,0.0,1210.8421630859375,1895.4371337890625,0.0,2534.109130859375,0.8336153030395508,1.0,0.0,3.0,1.0,0.0
