time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8937351703643799,0.2615842819213867,0.2361955940723419,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9950078129768372,0.3582094013690948,0.3398963212966919,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.979079008102417,0.337712824344635,0.236740306019783,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9566604495048524,0.3145599365234375,0.2987443804740906,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8238992094993591,0.20347960293293,0.9198322296142578,284.8311767578125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094787597656,297.01922607421875,284.83355712890625,1.0,0.4418580532073974,1.0,1.0,0.0,1.0,-2.4382925033569336,2.438287734985352,4.777535650646314e-06,1.8818461894989007,0.7971508502960205,0.7971508502960205,0.0,71.49456024169922,91.0,27550.4453125,-0.0,1124.8126220703125,1.0,281.8378601074219,283.87255859375,291.6562194824219,293.4617004394531,293.1499938964844,293.1499938964844,282.1499938964844,38388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821942567825317,1.0,0.0,0.0,3.2274153232574463,3.227435827255249,6.950291435714462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.41064453125,0.0,1127.6817626953125,1895.4371337890625,0.0,2309.863525390625,0.8136980533599854,1.0,0.0,3.0,1.0,0.0
12332640,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.8937351703643799,0.2615842819213867,0.2361955940723419,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9950078129768372,0.3582094013690948,0.3398963212966919,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.979079008102417,0.337712824344635,0.236740306019783,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9566604495048524,0.3145599365234375,0.2987443804740906,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8238992094993591,0.20347960293293,0.9198322296142578,284.8311767578125,285.9953308105469,293.3070068359375,288.7657775878906,293.3094787597656,297.01922607421875,284.83355712890625,1.0,0.4418580532073974,1.0,1.0,0.0,1.0,-2.4382925033569336,2.438287734985352,4.777535650646314e-06,1.8818461894989007,0.7971508502960205,0.7971508502960205,0.0,71.49456024169922,91.0,27550.4453125,-0.0,1124.8126220703125,1.0,281.8378601074219,283.87255859375,291.6562194824219,293.4617004394531,293.1499938964844,293.1499938964844,282.1499938964844,38388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821942567825317,1.0,0.0,0.0,3.2274153232574463,3.227435827255249,6.950291435714462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.41064453125,0.0,1127.6817626953125,1895.4371337890625,0.0,2309.863525390625,0.8136980533599854,1.0,0.0,3.0,1.0,0.0
12332700,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.8777768611907959,0.2612423896789551,0.2360082417726516,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9805607199668884,0.357462078332901,0.3393245339393616,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9624487161636353,0.3371673822402954,0.2364499270915985,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.9378819465637208,0.3139927089214325,0.2983337342739105,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8102003931999207,0.2031625658273697,0.9190311431884766,284.9620666503906,286.0621643066406,293.2530822753906,288.7204284667969,293.25555419921875,297.0243835449219,284.97393798828125,1.0,0.444289356470108,1.0,1.0,0.0,1.0,-2.43592381477356,2.435919046401977,4.768323833559407e-06,1.8800472021102903,0.7903922200202942,0.7903922200202942,0.0,74.94141387939453,91.0,26270.408203125,-0.0,1136.257080078125,1.0,282.08514404296875,284.03375244140625,291.5857849121094,293.2738952636719,293.1499938964844,293.1499938964844,282.1499938964844,38368.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676146626472473,1.0,0.0,0.0,3.1816627979278564,3.18168306350708,6.754631272087863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.87646484375,0.0,1087.3228759765625,1895.4371337890625,0.0,2179.68603515625,0.8037509322166443,1.0,0.0,3.0,1.0,0.0
12332760,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8598982095718384,0.2609575390815735,0.2359305918216705,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.961045742034912,0.356816828250885,0.3388819694519043,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9409584999084472,0.336686909198761,0.2362510114908218,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9155673980712892,0.3134812116622925,0.2980331778526306,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7933895587921143,0.2028831541538238,0.9186389446258544,285.025146484375,286.1282653808594,293.1997985839844,288.67578125,293.2022399902344,297.0296936035156,285.02764892578125,1.0,0.4476451575756073,1.0,1.0,0.0,1.0,-2.4342262744903564,2.4342215061187744,4.761770014738431e-06,1.8787801265716555,0.783059298992157,0.783059298992157,0.0,79.533203125,109.0,25800.576171875,-0.0,1153.3604736328125,1.0,282.1366577148437,284.0962829589844,291.565185546875,293.2641906738281,293.1499938964844,293.1499938964844,282.45001220703125,38358.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574042081832886,1.0,0.0,0.0,3.1370596885681152,3.1370794773101807,6.566574484168086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.8779296875,0.0,1049.0330810546875,1895.4371337890625,0.0,2089.84375,0.7939879894256592,1.0,0.0,3.0,1.0,0.0
12332820,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.8252250552177429,0.2603662014007568,0.2358389943838119,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.9145691990852356,0.3555983603000641,0.3381707966327667,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8961556553840637,0.3357254564762115,0.2359185069799423,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.8746901154518127,0.3124590516090393,0.2975277900695801,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.7593829035758972,0.2023178488016128,0.918304979801178,285.2177429199219,286.2579345703125,293.09521484375,288.5888671875,293.0975952148437,297.03912353515625,285.2204284667969,1.0,0.4563636183738708,1.0,1.0,0.0,1.0,-2.4318525791168213,2.43184781074524,4.752671429741895e-06,1.8770389556884768,0.7698062062263489,0.7698062062263489,0.0,91.36075592041016,127.0,24099.19140625,-0.0,1199.6407470703125,1.0,282.4353942871094,284.31805419921875,291.4743957519531,293.0692443847656,293.1499938964844,293.1499938964844,282.75,38295.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318454384803772,1.0,0.0,0.0,3.048604965209961,3.048624038696289,6.20148398411402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.67138671875,0.0,975.7098999023438,1895.4371337890625,0.0,1870.5574951171875,0.7747517228126526,1.0,0.0,3.0,1.0,0.0
12332880,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171936035156,0.8252250552177429,0.2603662014007568,0.2358389943838119,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.9145691990852356,0.3555983603000641,0.3381707966327667,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.8961556553840637,0.3357254564762115,0.2359185069799423,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.8746901154518127,0.3124590516090393,0.2975277900695801,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.7593829035758972,0.2023178488016128,0.918304979801178,285.2177429199219,286.2579345703125,293.09521484375,288.5888671875,293.0975952148437,297.03912353515625,285.2204284667969,1.0,0.4563636183738708,1.0,1.0,0.0,1.0,-2.4318525791168213,2.43184781074524,4.752671429741895e-06,1.8770389556884768,0.7698062062263489,0.7698062062263489,0.0,91.36075592041016,127.0,24099.19140625,-0.0,1199.6407470703125,1.0,282.4353942871094,284.31805419921875,291.4743957519531,293.0692443847656,293.1499938964844,293.1499938964844,282.75,38295.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318454384803772,1.0,0.0,0.0,3.048604965209961,3.048624038696289,6.20148398411402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.67138671875,0.0,975.7098999023438,1895.4371337890625,0.0,1870.5574951171875,0.7747517228126526,1.0,0.0,3.0,1.0,0.0
12332940,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.793067991733551,0.2597971260547638,0.2358625531196594,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8763847947120667,0.35446897149086,0.3376564085483551,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.8599791526794434,0.3348080217838287,0.2356917262077331,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8404552936553955,0.311471551656723,0.2971563935279846,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.7309443354606628,0.2017659246921539,0.9185036420822144,285.402099609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9960632324219,297.04754638671875,285.40460205078125,1.0,0.4668703377246856,1.0,1.0,0.0,1.0,-2.4307823181152344,2.4307775497436523,4.74865237265476e-06,1.8762967586517327,0.7573027610778809,0.7573027610778809,0.0,105.61031341552734,130.0,22568.759765625,-0.0,1257.41162109375,1.0,282.7339782714844,284.5478210449219,291.3892517089844,292.8882751464844,293.1499938964844,293.1499938964844,283.04998779296875,38213.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058352828025818,1.0,0.0,0.0,2.962939977645874,2.962958335876465,5.857860401192738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.68994140625,0.0,908.1367797851562,1895.4371337890625,0.0,1657.104736328125,0.7561878561973572,1.0,0.0,3.0,1.0,0.0
12333000,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.793067991733551,0.2597971260547638,0.2358625531196594,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8763847947120667,0.35446897149086,0.3376564085483551,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.8599791526794434,0.3348080217838287,0.2356917262077331,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.8404552936553955,0.311471551656723,0.2971563935279846,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.7309443354606628,0.2017659246921539,0.9185036420822144,285.402099609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9960632324219,297.04754638671875,285.40460205078125,1.0,0.4668703377246856,1.0,1.0,0.0,1.0,-2.4307823181152344,2.4307775497436523,4.74865237265476e-06,1.8762967586517327,0.7573027610778809,0.7573027610778809,0.0,105.61031341552734,130.0,22568.759765625,-0.0,1257.41162109375,1.0,282.7339782714844,284.5478210449219,291.3892517089844,292.8882751464844,293.1499938964844,293.1499938964844,283.04998779296875,38213.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058352828025818,1.0,0.0,0.0,2.962939977645874,2.962958335876465,5.857860401192738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.68994140625,0.0,908.1367797851562,1895.4371337890625,0.0,1657.104736328125,0.7561878561973572,1.0,0.0,3.0,1.0,0.0
12333060,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.773800790309906,0.2592577934265136,0.2357508987188339,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8552316427230835,0.3533970415592193,0.3370352983474731,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.8400193452835083,0.3339313864707947,0.2353701442480087,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8214678168296814,0.3105126917362213,0.2966469824314117,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7145841121673584,0.2012252211570739,0.9179700016975404,285.5816650390625,286.505126953125,292.8958740234375,288.42633056640625,292.8981018066406,297.0550231933594,285.5841369628906,1.0,0.4736300706863403,1.0,1.0,0.0,1.0,-2.428264617919922,2.42825984954834,4.7390103645739146e-06,1.874447464942932,0.7455564141273499,0.7455564141273499,0.0,115.76946258544922,118.0,21057.388671875,-0.0,1296.443359375,1.0,283.0325012207031,284.7726745605469,291.3085021972656,292.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,38114.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796385049819946,1.0,0.0,0.0,2.880611658096313,2.880629301071167,5.536849698728474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.54736328125,0.0,846.30224609375,1895.4371337890625,0.0,1453.9189453125,0.7364162802696228,1.0,0.0,3.0,1.0,0.0
12333120,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.773800790309906,0.2592577934265136,0.2357508987188339,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816345214844,0.8552316427230835,0.3533970415592193,0.3370352983474731,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.8400193452835083,0.3339313864707947,0.2353701442480087,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8214678168296814,0.3105126917362213,0.2966469824314117,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.7145841121673584,0.2012252211570739,0.9179700016975404,285.5816650390625,286.505126953125,292.8958740234375,288.42633056640625,292.8981018066406,297.0550231933594,285.5841369628906,1.0,0.4736300706863403,1.0,1.0,0.0,1.0,-2.428264617919922,2.42825984954834,4.7390103645739146e-06,1.874447464942932,0.7455564141273499,0.7455564141273499,0.0,115.76946258544922,118.0,21057.388671875,-0.0,1296.443359375,1.0,283.0325012207031,284.7726745605469,291.3085021972656,292.71514892578125,293.1499938964844,293.1499938964844,283.1499938964844,38114.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796385049819946,1.0,0.0,0.0,2.880611658096313,2.880629301071167,5.536849698728474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.54736328125,0.0,846.30224609375,1895.4371337890625,0.0,1453.9189453125,0.7364162802696228,1.0,0.0,3.0,1.0,0.0
12333180,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.7698788046836853,0.258461445569992,0.2352040708065033,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8508310317993164,0.3520890772342682,0.3359745740890503,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8359253406524658,0.3327902555465698,0.2347082644701004,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.8173617720603943,0.3093337416648865,0.2956989109516144,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7109235525131226,0.200538694858551,0.91553795337677,285.6542663574219,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,297.0601501464844,285.6552124023437,1.0,0.4735577702522278,1.0,1.0,0.0,1.0,-2.421483039855957,2.421478271484375,4.712810095952591e-06,1.869316577911377,0.732461154460907,0.732461154460907,0.0,117.5397491455078,106.0,20154.693359375,-0.0,1295.563720703125,1.0,283.1429138183594,284.8720703125,291.280517578125,292.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,37737.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664940357208252,1.0,0.0,0.0,2.7799668312072754,2.779983758926392,5.156708198228444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.93896484375,0.0,773.421142578125,1895.4371337890625,0.0,1345.8221435546875,0.7131548523902893,1.0,0.0,3.0,1.0,0.0
12333240,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.7698788046836853,0.258461445569992,0.2352040708065033,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.8508310317993164,0.3520890772342682,0.3359745740890503,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8359253406524658,0.3327902555465698,0.2347082644701004,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.8173617720603943,0.3093337416648865,0.2956989109516144,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7109235525131226,0.200538694858551,0.91553795337677,285.6542663574219,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,297.0601501464844,285.6552124023437,1.0,0.4735577702522278,1.0,1.0,0.0,1.0,-2.421483039855957,2.421478271484375,4.712810095952591e-06,1.869316577911377,0.732461154460907,0.732461154460907,0.0,117.5397491455078,106.0,20154.693359375,-0.0,1295.563720703125,1.0,283.1429138183594,284.8720703125,291.280517578125,292.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,37737.35546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664940357208252,1.0,0.0,0.0,2.7799668312072754,2.779983758926392,5.156708198228444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.93896484375,0.0,773.421142578125,1895.4371337890625,0.0,1345.8221435546875,0.7131548523902893,1.0,0.0,3.0,1.0,0.0
12333300,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.7710542678833008,0.2578990459442138,0.2347160726785659,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.8520342111587524,0.3512726426124573,0.3352226316928863,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.8370964527130127,0.3320483267307281,0.234206348657608,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.8184712529182434,0.3085959255695343,0.295015424489975,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641845703125,0.7119815945625305,0.2000906467437744,0.9135159850120544,285.6644287109375,286.677490234375,292.7568664550781,288.3163146972656,292.7589416503906,297.0614318847656,285.6649169921875,1.0,0.471893846988678,1.0,1.0,0.0,1.0,-2.416142463684082,2.4161376953125,4.692133188655134e-06,1.865224838256836,0.7252506613731384,0.7252506613731384,0.0,116.33580780029295,106.0,19835.708984375,-0.0,1284.1737060546875,1.0,283.148193359375,284.89208984375,291.2695617675781,292.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,37250.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615699529647827,1.0,0.0,0.0,2.7145962715148926,2.7146127223968506,4.917040996588184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.5078125,0.0,727.1856689453125,1895.4371337890625,0.0,1321.680908203125,0.7011903524398804,1.0,0.0,3.0,1.0,0.0
12333360,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7736634612083435,0.2572406828403473,0.2340971827507019,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681213378906,0.8548024296760559,0.3503559529781341,0.3343314230442047,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681213378906,0.8397444486618042,0.3312042951583862,0.2335989028215408,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.8210147619247437,0.3077654838562011,0.2942011058330536,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7143226861953735,0.1995726376771927,0.9109923839569092,285.6681213378906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148742675781,297.0618896484375,285.6683349609375,1.0,0.4694056510925293,1.0,1.0,0.0,1.0,-2.409590244293213,2.409585475921631,4.666792847274337e-06,1.86018455028534,0.7176468372344971,0.7176468372344971,0.0,114.18594360351562,94.0,19549.38671875,-0.0,1267.5006103515625,1.0,283.1495361328125,284.9046630859375,291.2497253417969,292.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,37101.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591148376464844,1.0,0.0,0.0,2.6590576171875,2.6590735912323,4.717901447293116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.990234375,0.0,690.8665161132812,1895.4371337890625,0.0,1304.2523193359375,0.686240017414093,1.0,0.0,3.0,1.0,0.0
12333420,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.7826944589614868,0.2557799816131592,0.2326069623231887,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8645093441009521,0.3483505547046661,0.3322621583938598,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8489795327186584,0.3293514251708984,0.2321740239858627,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8297526240348816,0.3059412837028503,0.2922985553741455,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7220612168312073,0.1984021216630935,0.9048367738723756,285.68218994140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0614013671875,285.6827087402344,1.0,0.4625791907310486,1.0,1.0,0.0,1.0,-2.393923759460449,2.3939192295074463,4.606403763318667e-06,1.8480855226516724,0.7016540765762329,0.7016540765762329,0.0,107.791748046875,82.0,18932.68359375,-0.0,1222.861083984375,1.0,283.14996337890625,284.938720703125,291.18817138671875,292.5141296386719,293.1499938964844,293.1499938964844,283.1499938964844,36314.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534748673439026,1.0,0.0,0.0,2.525791645050049,2.525806665420532,4.256851013906271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5341796875,0.0,606.8098754882812,1895.4371337890625,0.0,1264.7264404296875,0.6567147970199585,1.0,0.0,3.0,1.0,0.0
12333480,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.7826944589614868,0.2557799816131592,0.2326069623231887,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8645093441009521,0.3483505547046661,0.3322621583938598,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8489795327186584,0.3293514251708984,0.2321740239858627,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8297526240348816,0.3059412837028503,0.2922985553741455,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.7220612168312073,0.1984021216630935,0.9048367738723756,285.68218994140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305847167969,297.0614013671875,285.6827087402344,1.0,0.4625791907310486,1.0,1.0,0.0,1.0,-2.393923759460449,2.3939192295074463,4.606403763318667e-06,1.8480855226516724,0.7016540765762329,0.7016540765762329,0.0,107.791748046875,82.0,18932.68359375,-0.0,1222.861083984375,1.0,283.14996337890625,284.938720703125,291.18817138671875,292.5141296386719,293.1499938964844,293.1499938964844,283.1499938964844,36314.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534748673439026,1.0,0.0,0.0,2.525791645050049,2.525806665420532,4.256851013906271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.5341796875,0.0,606.8098754882812,1895.4371337890625,0.0,1264.7264404296875,0.6567147970199585,1.0,0.0,3.0,1.0,0.0
12333540,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7968118786811829,0.2542682588100433,0.2309659570455551,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.879888653755188,0.3462537825107574,0.329996109008789,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.8636603355407715,0.3274218142032623,0.2306133210659027,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.8433884382247925,0.30402472615242,0.2902012467384338,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7336369752883911,0.1971462815999984,0.8978229761123657,285.7038879394531,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.0600891113281,285.704833984375,1.0,0.4540110826492309,1.0,1.0,0.0,1.0,-2.376410484313965,2.376405954360962,4.539308520179475e-06,1.834520936012268,0.6847454309463501,0.6847454309463501,0.0,99.43463897705078,70.0,18349.857421875,-0.0,1168.709228515625,1.0,283.1499938964844,284.9854736328125,291.11822509765625,292.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,35412.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644990861415863,1.0,0.0,0.0,2.3845150470733643,2.384528875350952,3.793966243392788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.59619140625,0.0,525.4674682617188,1895.4371337890625,0.0,1206.64453125,0.6255895495414734,1.0,0.0,3.0,1.0,0.0
12333600,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.7968118786811829,0.2542682588100433,0.2309659570455551,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.879888653755188,0.3462537825107574,0.329996109008789,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.8636603355407715,0.3274218142032623,0.2306133210659027,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.8433884382247925,0.30402472615242,0.2902012467384338,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035522460937,0.7336369752883911,0.1971462815999984,0.8978229761123657,285.7038879394531,286.9339904785156,292.54998779296875,288.1607971191406,292.5517883300781,297.0600891113281,285.704833984375,1.0,0.4540110826492309,1.0,1.0,0.0,1.0,-2.376410484313965,2.376405954360962,4.539308520179475e-06,1.834520936012268,0.6847454309463501,0.6847454309463501,0.0,99.43463897705078,70.0,18349.857421875,-0.0,1168.709228515625,1.0,283.1499938964844,284.9854736328125,291.11822509765625,292.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,35412.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644990861415863,1.0,0.0,0.0,2.3845150470733643,2.384528875350952,3.793966243392788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.59619140625,0.0,525.4674682617188,1895.4371337890625,0.0,1206.64453125,0.6255895495414734,1.0,0.0,3.0,1.0,0.0
12333660,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8160601854324341,0.2527820765972137,0.2292893379926681,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.9017239212989808,0.3441515266895294,0.3276607394218445,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.8848022818565369,0.3254985809326172,0.2290103733539581,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8630746603012085,0.3020959794521332,0.2880291640758514,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.750011146068573,0.1958730518817901,0.8904387354850769,285.7334899902344,287.0279235839844,292.4742431640625,288.1092529296875,292.4760437011719,297.0587463378906,285.7348327636719,1.0,0.4442976117134094,1.0,1.0,0.0,1.0,-2.358185291290283,2.3581807613372803,4.4699909267365e-06,1.8203833103179927,0.6670638918876648,0.6670638918876648,0.0,89.83062744140625,58.0,17772.361328125,-0.0,1109.5093994140625,1.0,283.1499938964844,285.04229736328125,291.0557556152344,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,34422.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634192705154419,1.0,0.0,0.0,2.2384793758392334,2.238492012023926,3.343486412177299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.01025390625,0.0,449.4663391113281,1895.4371337890625,0.0,1135.2034912109375,0.593635082244873,1.0,0.0,3.0,1.0,0.0
12333720,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8160601854324341,0.2527820765972137,0.2292893379926681,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.9017239212989808,0.3441515266895294,0.3276607394218445,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.8848022818565369,0.3254985809326172,0.2290103733539581,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8630746603012085,0.3020959794521332,0.2880291640758514,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.750011146068573,0.1958730518817901,0.8904387354850769,285.7334899902344,287.0279235839844,292.4742431640625,288.1092529296875,292.4760437011719,297.0587463378906,285.7348327636719,1.0,0.4442976117134094,1.0,1.0,0.0,1.0,-2.358185291290283,2.3581807613372803,4.4699909267365e-06,1.8203833103179927,0.6670638918876648,0.6670638918876648,0.0,89.83062744140625,58.0,17772.361328125,-0.0,1109.5093994140625,1.0,283.1499938964844,285.04229736328125,291.0557556152344,292.3084716796875,293.1499938964844,293.1499938964844,283.1499938964844,34422.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634192705154419,1.0,0.0,0.0,2.2384793758392334,2.238492012023926,3.343486412177299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.01025390625,0.0,449.4663391113281,1895.4371337890625,0.0,1135.2034912109375,0.593635082244873,1.0,0.0,3.0,1.0,0.0
12333780,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.8406597375869751,0.2513491809368133,0.2276264280080795,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.9346550703048706,0.3420818150043487,0.3253178596496582,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9149276614189148,0.3236159980297088,0.2274081408977508,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.8911786675453186,0.3001912236213684,0.2858419120311737,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.7735922336578369,0.1946169584989547,0.882952868938446,285.7713623046875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.0577697753906,285.7731018066406,1.0,0.4338103830814361,1.0,1.0,0.0,1.0,-2.3398277759552,2.3398234844207764,4.400714715302456e-06,1.8061316013336184,0.6486894488334656,0.6486894488334656,0.0,79.44756317138672,46.0,17184.66796875,-0.0,1047.9302978515625,1.0,283.1499938964844,285.1083679199219,291.0031433105469,292.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,33364.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220874786376953,1.0,0.0,0.0,2.0900955200195312,2.0901072025299072,2.914913466156577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.990234375,0.0,380.2508544921875,1895.4371337890625,0.0,1058.5767822265625,0.5614311099052429,1.0,0.0,3.0,1.0,0.0
12333840,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.8406597375869751,0.2513491809368133,0.2276264280080795,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.9346550703048706,0.3420818150043487,0.3253178596496582,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.9149276614189148,0.3236159980297088,0.2274081408977508,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.8911786675453186,0.3001912236213684,0.2858419120311737,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.7735922336578369,0.1946169584989547,0.882952868938446,285.7713623046875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002990722656,297.0577697753906,285.7731018066406,1.0,0.4338103830814361,1.0,1.0,0.0,1.0,-2.3398277759552,2.3398234844207764,4.400714715302456e-06,1.8061316013336184,0.6486894488334656,0.6486894488334656,0.0,79.44756317138672,46.0,17184.66796875,-0.0,1047.9302978515625,1.0,283.1499938964844,285.1083679199219,291.0031433105469,292.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,33364.55859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220874786376953,1.0,0.0,0.0,2.0900955200195312,2.0901072025299072,2.914913466156577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.990234375,0.0,380.2508544921875,1895.4371337890625,0.0,1058.5767822265625,0.5614311099052429,1.0,0.0,3.0,1.0,0.0
12333900,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952880859375,0.8567979335784912,0.2506566345691681,0.2268065214157104,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.955639660358429,0.3410653471946716,0.3241529166698456,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.795654296875,0.9361976981163024,0.3226953744888305,0.2266134321689605,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.9096896648406982,0.2992537915706634,0.2847518026828766,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948608398437,0.7892014980316162,0.1940013021230697,0.8792176246643066,285.79571533203125,287.1688842773437,292.360595703125,288.04205322265625,292.3623962402344,297.05743408203125,285.7980651855469,1.0,0.4283521175384521,1.0,1.0,0.0,1.0,-2.3306920528411865,2.3306877613067627,4.366443135950249e-06,1.7990353107452393,0.63930743932724,0.63930743932724,0.0,74.06242370605469,46.0,16871.060546875,-0.0,1016.763916015625,1.0,283.1499938964844,285.1482849121094,290.9797668457031,292.1744384765625,293.1499938964844,293.1499938964844,283.1499938964844,32607.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615746796131134,1.0,0.0,0.0,2.009474515914917,2.0094857215881348,2.694377201351017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.70849609375,0.0,345.2052001953125,1895.4371337890625,0.0,1019.9615478515624,0.5465524792671204,1.0,0.0,3.0,1.0,0.0
12333960,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.8769932985305786,0.2499809861183166,0.2260007411241531,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.9780347943305968,0.3400630950927734,0.3229996263980865,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.9606989622116088,0.3217900693416595,0.2258284389972686,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.9343748688697816,0.2983282208442688,0.2836707830429077,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8081061244010925,0.1933960169553756,0.8755144476890564,285.81756591796875,287.2158508300781,292.3226928710937,288.0221252441406,292.32452392578125,297.0572509765625,285.8197631835937,1.0,0.4227796494960785,1.0,1.0,0.0,1.0,-2.321648359298706,2.3216440677642822,4.332652224547928e-06,1.7920085191726685,0.6297338008880615,0.6297338008880615,0.0,68.5801010131836,49.0,16589.126953125,-0.0,985.5440673828124,1.0,283.1499938964844,285.1837463378906,290.9587707519531,292.1352844238281,293.1499938964844,293.1499938964844,283.1499938964844,32247.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093448400497437,1.0,0.0,0.0,1.941544890403748,1.9415556192398071,2.5152911575787584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.11767578125,0.0,318.5583801269531,1895.4371337890625,0.0,982.07080078125,0.5294837355613708,1.0,0.0,3.0,1.0,0.0
12334020,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9020076394081116,0.2486635595560073,0.224614605307579,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.338101327419281,0.3204903304576874,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.9858335852622986,0.320015400648117,0.2244331538677215,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9628578424453736,0.2965043485164642,0.2817369997501373,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8291480541229248,0.1922067254781723,0.8691713809967041,285.8730163574219,287.309814453125,292.2469482421875,287.9857177734375,292.248779296875,297.0570983886719,285.8757019042969,1.0,0.4162831902503967,1.0,1.0,0.0,1.0,-2.3053646087646484,2.305360555648804,4.272183559805853e-06,1.779370903968811,0.610326886177063,0.610326886177063,0.0,62.754390716552734,67.0,15992.2333984375,-0.0,945.8060302734376,1.0,283.1499938964844,285.2691650390625,290.9205322265625,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,31076.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962623357772827,1.0,0.0,0.0,1.7948741912841797,1.7948839664459229,2.149618723024105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.1318359375,0.0,264.6190490722656,1895.4371337890625,0.0,908.2021484375,0.4982485175132751,1.0,0.0,3.0,1.0,0.0
12334080,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9020076394081116,0.2486635595560073,0.224614605307579,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.338101327419281,0.3204903304576874,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.9858335852622986,0.320015400648117,0.2244331538677215,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9628578424453736,0.2965043485164642,0.2817369997501373,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.8291480541229248,0.1922067254781723,0.8691713809967041,285.8730163574219,287.309814453125,292.2469482421875,287.9857177734375,292.248779296875,297.0570983886719,285.8757019042969,1.0,0.4162831902503967,1.0,1.0,0.0,1.0,-2.3053646087646484,2.305360555648804,4.272183559805853e-06,1.779370903968811,0.610326886177063,0.610326886177063,0.0,62.754390716552734,67.0,15992.2333984375,-0.0,945.8060302734376,1.0,283.1499938964844,285.2691650390625,290.9205322265625,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,31076.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962623357772827,1.0,0.0,0.0,1.7948741912841797,1.7948839664459229,2.149618723024105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.1318359375,0.0,264.6190490722656,1895.4371337890625,0.0,908.2021484375,0.4982485175132751,1.0,0.0,3.0,1.0,0.0
12334140,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.8851616978645325,0.247352734208107,0.2235512733459472,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.985600471496582,0.3361690044403076,0.3192349970340729,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.9694362282752992,0.318261444568634,0.2232963889837265,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.9435932636260986,0.2946929335594177,0.2801448106765747,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8148135542869568,0.1910175681114196,0.8644018769264221,285.93853759765625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730651855469,297.0569763183594,285.94189453125,1.0,0.4174020886421203,1.0,1.0,0.0,1.0,-2.29422664642334,2.294222354888916,4.230834292684449e-06,1.7705869674682615,0.5906079411506653,0.5906079411506653,0.0,65.32434844970703,85.0,15403.810546875,-0.0,944.287109375,1.0,283.1499938964844,285.3653259277344,290.88720703125,291.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,29856.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582964301109314,1.0,0.0,0.0,1.6520344018936155,1.652043342590332,1.8210907626325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.978515625,0.0,218.29103088378903,1895.4371337890625,0.0,838.331298828125,0.4681349992752075,1.0,0.0,3.0,1.0,0.0
12334200,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379577636719,0.8851616978645325,0.247352734208107,0.2235512733459472,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.985600471496582,0.3361690044403076,0.3192349970340729,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.9694362282752992,0.318261444568634,0.2232963889837265,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.9435932636260986,0.2946929335594177,0.2801448106765747,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8148135542869568,0.1910175681114196,0.8644018769264221,285.93853759765625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730651855469,297.0569763183594,285.94189453125,1.0,0.4174020886421203,1.0,1.0,0.0,1.0,-2.29422664642334,2.294222354888916,4.230834292684449e-06,1.7705869674682615,0.5906079411506653,0.5906079411506653,0.0,65.32434844970703,85.0,15403.810546875,-0.0,944.287109375,1.0,283.1499938964844,285.3653259277344,290.88720703125,291.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,29856.794921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582964301109314,1.0,0.0,0.0,1.6520344018936155,1.652043342590332,1.8210907626325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.978515625,0.0,218.29103088378903,1895.4371337890625,0.0,838.331298828125,0.4681349992752075,1.0,0.0,3.0,1.0,0.0
12334260,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8474406599998474,0.2460140138864517,0.2226910889148712,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9431614279747008,0.3342109024524688,0.3177376985549927,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.9236537218093872,0.3164986670017242,0.2223308235406875,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8979923129081726,0.2928643226623535,0.2787767648696899,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7792777419090271,0.1897911727428436,0.8606131076812744,286.0131225585937,287.4975280761719,292.0955505371094,287.925048828125,292.097412109375,297.0565185546875,286.016845703125,1.0,0.4230079650878906,1.0,1.0,0.0,1.0,-2.2833642959594727,2.283360004425049,4.190963863948127e-06,1.7621629238128662,0.5706990361213684,0.5706990361213684,0.0,73.82683563232422,103.0,14806.9462890625,-0.0,966.6717529296876,1.0,283.1499938964844,285.4708557128906,290.8579406738281,291.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,28599.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695098042488098,1.0,0.0,0.0,1.5147064924240112,1.514714598655701,1.5309126411011678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.148681640625,0.0,179.12232971191406,1895.4371337890625,0.0,772.8443603515625,0.4394769072532654,1.0,0.0,3.0,1.0,0.0
12334320,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8474406599998474,0.2460140138864517,0.2226910889148712,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9431614279747008,0.3342109024524688,0.3177376985549927,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.9236537218093872,0.3164986670017242,0.2223308235406875,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8979923129081726,0.2928643226623535,0.2787767648696899,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7792777419090271,0.1897911727428436,0.8606131076812744,286.0131225585937,287.4975280761719,292.0955505371094,287.925048828125,292.097412109375,297.0565185546875,286.016845703125,1.0,0.4230079650878906,1.0,1.0,0.0,1.0,-2.2833642959594727,2.283360004425049,4.190963863948127e-06,1.7621629238128662,0.5706990361213684,0.5706990361213684,0.0,73.82683563232422,103.0,14806.9462890625,-0.0,966.6717529296876,1.0,283.1499938964844,285.4708557128906,290.8579406738281,291.923095703125,293.1499938964844,293.1499938964844,283.1499938964844,28599.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695098042488098,1.0,0.0,0.0,1.5147064924240112,1.514714598655701,1.5309126411011678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.148681640625,0.0,179.12232971191406,1895.4371337890625,0.0,772.8443603515625,0.4394769072532654,1.0,0.0,3.0,1.0,0.0
12334380,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.8112026453018188,0.2446686774492263,0.2219445556402206,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.89523845911026,0.3322691321372986,0.3163883090019226,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.8789399862289429,0.3147439360618591,0.2214646935462951,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8565298318862915,0.291031926870346,0.2775335311889648,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7443358898162842,0.1885378062725067,0.8573182225227356,286.0990295410156,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.05584716796875,286.1029357910156,1.0,0.4315142631530761,1.0,1.0,0.0,1.0,-2.2743539810180664,2.2743499279022217,4.157982402830385e-06,1.7551406621932983,0.5507516264915466,0.5507516264915466,0.0,85.797119140625,121.0,14227.9609375,-0.0,1003.8933715820312,1.0,283.1499938964844,285.588134765625,290.8318786621094,291.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,27314.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558409094810486,1.0,0.0,0.0,1.384270429611206,1.3842778205871582,1.278601757803699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.19384765625,0.0,146.44573974609375,1895.4371337890625,0.0,711.3790283203125,0.4125112295150757,1.0,0.0,3.0,1.0,0.0
