time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.8112026453018188,0.2446686774492263,0.2219445556402206,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.89523845911026,0.3322691321372986,0.3163883090019226,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.8789399862289429,0.3147439360618591,0.2214646935462951,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8565298318862915,0.291031926870346,0.2775335311889648,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7443358898162842,0.1885378062725067,0.8573182225227356,286.0990295410156,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.05584716796875,286.1029357910156,1.0,0.4315142631530761,1.0,1.0,0.0,1.0,-2.2743539810180664,2.2743499279022217,4.157982402830385e-06,1.7551406621932983,0.5507516264915466,0.5507516264915466,0.0,85.797119140625,121.0,14227.9609375,-0.0,1003.8933715820312,1.0,283.1499938964844,285.588134765625,290.8318786621094,291.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,27314.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558409094810486,1.0,0.0,0.0,1.384270429611206,1.3842778205871582,1.278601757803699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.19384765625,0.0,146.44573974609375,1895.4371337890625,0.0,711.3790283203125,0.4125112295150757,1.0,0.0,3.0,1.0,0.0
12334500,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.7933668494224548,0.2440086901187896,0.2216106206178665,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506042480469,0.8753114342689514,0.3313157856464386,0.3157606720924377,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1504821777344,0.8597975373268127,0.3138835430145263,0.2210653871297836,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.8386086821556091,0.2901258468627929,0.2769522070884704,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.7293102741241455,0.1879099011421203,0.8558172583580017,286.1506652832031,287.6380615234375,291.9822082519531,287.8886108398437,291.98406982421875,297.0555114746094,286.1559143066406,1.0,0.4364855587482452,1.0,1.0,0.0,1.0,-2.2702176570892334,2.2702133655548096,4.142884790780954e-06,1.7519153356552124,0.5408796072006226,0.5408796072006226,0.0,92.70506286621094,121.0,13940.265625,-0.0,1026.34228515625,1.0,283.1499938964844,285.6563720703125,290.8200988769531,291.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,26443.009765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489806532859802,1.0,0.0,0.0,1.3167084455490112,1.3167153596878052,1.1568382518589722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.369873046875,0.0,130.70176696777344,1895.4371337890625,0.0,682.359619140625,0.4009446501731872,1.0,0.0,3.0,1.0,0.0
12334560,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.776869535446167,0.2433598786592483,0.2213076204061508,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971740722656,0.8574196696281433,0.3303763568401336,0.3151677250862121,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.8428130745887756,0.3130368590354919,0.2206919491291046,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.8225478529930115,0.2892290651798248,0.2764005959033966,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954650878906,0.7153213024139404,0.187284305691719,0.8544180989265442,286.1972045898437,287.6848449707031,291.9444885253906,287.8779296875,291.94635009765625,297.05523681640625,286.2020568847656,1.0,0.441799908876419,1.0,1.0,0.0,1.0,-2.2663490772247314,2.2663450241088867,4.128790351387579e-06,1.7488983869552612,0.5309614539146423,0.5309614539146423,0.0,100.07044219970705,109.0,13682.50390625,-0.0,1050.7542724609375,1.0,283.1499938964844,285.7176513671875,290.8101501464844,291.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,26010.1328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422322154045105,1.0,0.0,0.0,1.2620861530303955,1.2620929479599,1.0628487245867293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.724365234375,0.0,119.5394515991211,1895.4371337890625,0.0,654.956298828125,0.3874257504940033,1.0,0.0,3.0,1.0,0.0
12334620,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.7659429311752319,0.2421246021986007,0.2203737050294876,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.8456650972366333,0.3285525143146515,0.3136364817619324,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.8316859602928162,0.3114026486873626,0.2196910977363586,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.8113648891448975,0.2874791622161865,0.274940937757492,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7048448324203491,0.1860617697238922,0.8498566746711731,286.2994079589844,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.05499267578125,286.3043212890625,1.0,0.4433963000774383,1.0,1.0,0.0,1.0,-2.25495719909668,2.254953145980835,4.087542038178071e-06,1.7400765419006348,0.5113236904144287,0.5113236904144287,0.0,104.92720794677734,97.0,13107.0751953125,-0.0,1057.4810791015625,1.0,283.1499938964844,285.851318359375,290.791015625,291.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,24706.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287350416183472,1.0,0.0,0.0,1.1484613418579102,1.1484675407409668,8.800882511650344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.593017578125,0.0,97.53345489501952,1895.4371337890625,0.0,603.4028930664062,0.3642229437828064,1.0,0.0,3.0,1.0,0.0
12334680,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.7659429311752319,0.2421246021986007,0.2203737050294876,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.8456650972366333,0.3285525143146515,0.3136364817619324,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992248535156,0.8316859602928162,0.3114026486873626,0.2196910977363586,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.8113648891448975,0.2874791622161865,0.274940937757492,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7048448324203491,0.1860617697238922,0.8498566746711731,286.2994079589844,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.05499267578125,286.3043212890625,1.0,0.4433963000774383,1.0,1.0,0.0,1.0,-2.25495719909668,2.254953145980835,4.087542038178071e-06,1.7400765419006348,0.5113236904144287,0.5113236904144287,0.0,104.92720794677734,97.0,13107.0751953125,-0.0,1057.4810791015625,1.0,283.1499938964844,285.851318359375,290.791015625,291.7513122558594,293.1499938964844,293.1499938964844,283.1499938964844,24706.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287350416183472,1.0,0.0,0.0,1.1484613418579102,1.1484675407409668,8.800882511650344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.593017578125,0.0,97.53345489501952,1895.4371337890625,0.0,603.4028930664062,0.3642229437828064,1.0,0.0,3.0,1.0,0.0
12334740,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.7671157121658325,0.2410238832235336,0.2193075865507125,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.8467528223991394,0.3268396556377411,0.3119452893733978,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.8328139185905457,0.3098886013031006,0.2185782343149185,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.8122836351394653,0.2858284413814544,0.2733094394207001,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.7055960893630981,0.184929683804512,0.8444284200668335,286.4046325683594,287.87158203125,291.7938842773437,287.8410949707031,291.7957763671875,297.0556945800781,286.40972900390625,1.0,0.4401706457138061,1.0,1.0,0.0,1.0,-2.2418291568756104,2.2418251037597656,4.040195108245825e-06,1.7298609018325806,0.4918656051158905,0.4918656051158905,0.0,103.2063217163086,85.0,12518.7109375,-0.0,1037.17822265625,1.0,283.1499938964844,285.9877624511719,290.7724914550781,291.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,23410.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149978995323181,1.0,0.0,0.0,1.0433270931243896,1.0433326959609983,7.263307111315953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.400634765625,0.0,79.60981750488281,1895.4371337890625,0.0,555.1366577148438,0.3428378105163574,1.0,0.0,3.0,1.0,0.0
12334800,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.7671157121658325,0.2410238832235336,0.2193075865507125,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.8467528223991394,0.3268396556377411,0.3119452893733978,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.8328139185905457,0.3098886013031006,0.2185782343149185,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.8122836351394653,0.2858284413814544,0.2733094394207001,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.7055960893630981,0.184929683804512,0.8444284200668335,286.4046325683594,287.87158203125,291.7938842773437,287.8410949707031,291.7957763671875,297.0556945800781,286.40972900390625,1.0,0.4401706457138061,1.0,1.0,0.0,1.0,-2.2418291568756104,2.2418251037597656,4.040195108245825e-06,1.7298609018325806,0.4918656051158905,0.4918656051158905,0.0,103.2063217163086,85.0,12518.7109375,-0.0,1037.17822265625,1.0,283.1499938964844,285.9877624511719,290.7724914550781,291.69793701171875,293.1499938964844,293.1499938964844,283.1499938964844,23410.84375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149978995323181,1.0,0.0,0.0,1.0433270931243896,1.0433326959609983,7.263307111315953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.400634765625,0.0,79.60981750488281,1895.4371337890625,0.0,555.1366577148438,0.3428378105163574,1.0,0.0,3.0,1.0,0.0
12334860,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124206542969,0.7758510708808899,0.2400513887405395,0.2182141691446304,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.8558357954025269,0.3252377808094024,0.3102070689201355,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51318359375,0.8415735363960266,0.3084930777549743,0.2174362242221832,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.8206916451454163,0.2842783033847809,0.2716209888458252,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.7133654356002808,0.1838958263397216,0.8387153148651123,286.5133361816406,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,297.0572509765625,286.51861572265625,1.0,0.4338995218276977,1.0,1.0,0.0,1.0,-2.228165626525879,2.228161573410034,3.991210633103037e-06,1.7192180156707764,0.4726417958736419,0.4726417958736419,0.0,97.60569763183594,73.0,11924.9208984375,-0.0,1001.8115234375,1.0,283.1499938964844,286.1270751953125,290.7546691894531,291.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,22127.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007842183113098,1.0,0.0,0.0,0.9465280771255492,0.946533203125,5.978062489475633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.447998046875,0.0,65.05809020996094,1895.4371337890625,0.0,509.3335266113281,0.323175847530365,1.0,0.0,3.0,1.0,0.0
12334920,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5124206542969,0.7758510708808899,0.2400513887405395,0.2182141691446304,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133056640625,0.8558357954025269,0.3252377808094024,0.3102070689201355,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51318359375,0.8415735363960266,0.3084930777549743,0.2174362242221832,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.8206916451454163,0.2842783033847809,0.2716209888458252,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.7133654356002808,0.1838958263397216,0.8387153148651123,286.5133361816406,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,297.0572509765625,286.51861572265625,1.0,0.4338995218276977,1.0,1.0,0.0,1.0,-2.228165626525879,2.228161573410034,3.991210633103037e-06,1.7192180156707764,0.4726417958736419,0.4726417958736419,0.0,97.60569763183594,73.0,11924.9208984375,-0.0,1001.8115234375,1.0,283.1499938964844,286.1270751953125,290.7546691894531,291.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,22127.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007842183113098,1.0,0.0,0.0,0.9465280771255492,0.946533203125,5.978062489475633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.447998046875,0.0,65.05809020996094,1895.4371337890625,0.0,509.3335266113281,0.323175847530365,1.0,0.0,3.0,1.0,0.0
12334980,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.7911651730537415,0.2391890883445739,0.2171349227428436,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.8720536231994629,0.3237359523773193,0.3084724247455597,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62481689453125,0.8571252226829529,0.307203471660614,0.2163011878728866,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246032714844,0.835099458694458,0.2828184068202972,0.2699267566204071,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.7259985208511353,0.1829517632722854,0.8329728245735168,286.6249694824219,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0595092773437,286.6304016113281,1.0,0.4257101714611053,1.0,1.0,0.0,1.0,-2.214489459991455,2.214485645294189,3.94248809243436e-06,1.708558440208435,0.4536912739276886,0.4536912739276886,0.0,89.6357421875,61.0,11330.1318359375,-0.0,957.8992309570312,1.0,283.1499938964844,286.2684631347656,290.7347106933594,291.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,20862.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855089783668518,1.0,0.0,0.0,0.8577969074249268,0.8578015565872192,4.9097838683564994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.975830078125,0.0,53.25764846801758,1895.4371337890625,0.0,464.4146118164063,0.3050905168056488,1.0,0.0,3.0,1.0,0.0
12335040,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.7911651730537415,0.2391890883445739,0.2171349227428436,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.8720536231994629,0.3237359523773193,0.3084724247455597,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62481689453125,0.8571252226829529,0.307203471660614,0.2163011878728866,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246032714844,0.835099458694458,0.2828184068202972,0.2699267566204071,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.7259985208511353,0.1829517632722854,0.8329728245735168,286.6249694824219,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0595092773437,286.6304016113281,1.0,0.4257101714611053,1.0,1.0,0.0,1.0,-2.214489459991455,2.214485645294189,3.94248809243436e-06,1.708558440208435,0.4536912739276886,0.4536912739276886,0.0,89.6357421875,61.0,11330.1318359375,-0.0,957.8992309570312,1.0,283.1499938964844,286.2684631347656,290.7347106933594,291.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,20862.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855089783668518,1.0,0.0,0.0,0.8577969074249268,0.8578015565872192,4.9097838683564994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.975830078125,0.0,53.25764846801758,1895.4371337890625,0.0,464.4146118164063,0.3050905168056488,1.0,0.0,3.0,1.0,0.0
12335100,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6847839355469,0.8013450503349304,0.2387923449277877,0.2166039794683456,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858215332031,0.8830421566963196,0.3230171501636505,0.3076118528842926,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856689453125,0.8677192330360413,0.3065929710865021,0.2157400399446487,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.8447799682617188,0.2821173369884491,0.2690835893154144,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835327148437,0.734167754650116,0.1825086176395416,0.8301237225532532,286.68585205078125,288.1038818359375,291.6065673828125,287.80487060546875,291.60845947265625,297.0608215332031,286.692138671875,1.0,0.4211205542087555,1.0,1.0,0.0,1.0,-2.2077090740203857,2.207705020904541,3.918447418982396e-06,1.703271746635437,0.4443793594837188,0.4443793594837188,0.0,85.07343292236328,61.0,11006.255859375,-0.0,934.021728515625,1.0,283.1499938964844,286.343505859375,290.7222900390625,291.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,20013.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769927263259887,1.0,0.0,0.0,0.8118388056755066,0.81184321641922,4.3977752994806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.093017578125,0.0,47.43218994140625,1895.4371337890625,0.0,441.1552429199219,0.2978176176548004,1.0,0.0,3.0,1.0,0.0
12335160,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.8131558299064636,0.2384175807237625,0.2160870879888534,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.8962447047233582,0.3223194479942322,0.3067644536495209,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386474609375,0.8805611729621887,0.3060045540332794,0.2151898294687271,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.8565691709518433,0.2814348340034485,0.2682507932186126,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73681640625,0.7439929842948914,0.1820836961269378,0.8273166418075562,286.73883056640625,288.150146484375,291.5692443847656,287.7984619140625,291.5711364746094,297.0622253417969,286.74432373046875,1.0,0.416283369064331,1.0,1.0,0.0,1.0,-2.201037168502808,2.201033353805542,3.89486740459688e-06,1.6980687379837036,0.4350409209728241,0.4350409209728241,0.0,80.23242950439453,49.0,10737.4375,-0.0,909.34521484375,1.0,283.1499938964844,286.4110107421875,290.7108764648437,291.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,19619.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679648578166961,1.0,0.0,0.0,0.776720404624939,0.7767247557640076,4.0255287103718735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.232421875,0.0,43.67539596557617,1895.4371337890625,0.0,417.789794921875,0.291390061378479,1.0,0.0,3.0,1.0,0.0
12335220,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8415583372116089,0.2376586496829986,0.2150402963161468,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.9331945180892944,0.3209194242954254,0.3050589263439178,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384094238281,0.9148814082145692,0.304819256067276,0.2140798866748809,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381652832031,0.8882714509963989,0.2800638973712921,0.2665721476078033,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.7705612778663635,0.1812427937984466,0.8216932415962219,286.8385925292969,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0648803710937,286.8442077636719,1.0,0.4060166478157043,1.0,1.0,0.0,1.0,-2.18762755393982,2.1876237392425537,3.84770828532055e-06,1.6876140832901,0.4163581132888794,0.4163581132888794,0.0,69.99637603759766,37.0,10255.265625,-0.0,858.29736328125,1.0,283.1499938964844,286.5278015136719,290.6956787109375,291.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,19152.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497425556182861,1.0,0.0,0.0,0.716101884841919,0.7161059975624084,3.4217091382515725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.733642578125,0.0,37.98258209228516,1895.4371337890625,0.0,374.3240966796875,0.2813487350940704,1.0,0.0,3.0,1.0,0.0
12335280,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8415583372116089,0.2376586496829986,0.2150402963161468,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.9331945180892944,0.3209194242954254,0.3050589263439178,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384094238281,0.9148814082145692,0.304819256067276,0.2140798866748809,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381652832031,0.8882714509963989,0.2800638973712921,0.2665721476078033,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.7705612778663635,0.1812427937984466,0.8216932415962219,286.8385925292969,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0648803710937,286.8442077636719,1.0,0.4060166478157043,1.0,1.0,0.0,1.0,-2.18762755393982,2.1876237392425537,3.84770828532055e-06,1.6876140832901,0.4163581132888794,0.4163581132888794,0.0,69.99637603759766,37.0,10255.265625,-0.0,858.29736328125,1.0,283.1499938964844,286.5278015136719,290.6956787109375,291.4625549316406,293.1499938964844,293.1499938964844,283.1499938964844,19152.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497425556182861,1.0,0.0,0.0,0.716101884841919,0.7161059975624084,3.4217091382515725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.733642578125,0.0,37.98258209228516,1895.4371337890625,0.0,374.3240966796875,0.2813487350940704,1.0,0.0,3.0,1.0,0.0
12335340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.885032594203949,0.2369208037853241,0.2139872610569,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.983434557914734,0.3195407390594482,0.3033483028411865,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.9681405425071716,0.3036549091339111,0.212965190410614,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.939030647277832,0.2787072956562042,0.2648828625679016,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.811071515083313,0.1804220229387283,0.8160598874092102,286.9391784667969,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.0674133300781,286.94464111328125,1.0,0.3951393961906433,1.0,1.0,0.0,1.0,-2.1741738319396973,2.174170017242432,3.8006953673175295e-06,1.677120327949524,0.3978175520896911,0.3978175520896911,0.0,59.26646423339844,40.0,9813.4404296875,-0.0,805.9847412109375,1.0,283.1499938964844,286.6364440917969,290.688232421875,291.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18908.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324887096881866,1.0,0.0,0.0,0.6639803051948547,0.6639842987060547,2.9417369873385724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.144775390625,0.0,33.71753692626953,1895.4371337890625,0.0,337.1847839355469,0.2735422253608703,1.0,0.0,3.0,1.0,0.0
12335400,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.885032594203949,0.2369208037853241,0.2139872610569,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93914794921875,0.983434557914734,0.3195407390594482,0.3033483028411865,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.9681405425071716,0.3036549091339111,0.212965190410614,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.939030647277832,0.2787072956562042,0.2648828625679016,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.811071515083313,0.1804220229387283,0.8160598874092102,286.9391784667969,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.0674133300781,286.94464111328125,1.0,0.3951393961906433,1.0,1.0,0.0,1.0,-2.1741738319396973,2.174170017242432,3.8006953673175295e-06,1.677120327949524,0.3978175520896911,0.3978175520896911,0.0,59.26646423339844,40.0,9813.4404296875,-0.0,805.9847412109375,1.0,283.1499938964844,286.6364440917969,290.688232421875,291.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18908.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324887096881866,1.0,0.0,0.0,0.6639803051948547,0.6639842987060547,2.9417369873385724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.144775390625,0.0,33.71753692626953,1895.4371337890625,0.0,337.1847839355469,0.2735422253608703,1.0,0.0,3.0,1.0,0.0
12335460,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9120723009109496,0.2361486256122589,0.2131410539150238,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.9990000128746032,0.3184383809566498,0.2955949008464813,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.9928413033485411,0.3024613261222839,0.2120132744312286,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.968069851398468,0.2773198187351227,0.2634103000164032,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8329286575317383,0.1795785427093505,0.8114833831787109,287.0321350097656,288.4262390136719,291.3465881347656,287.7619934082031,291.3485107421875,297.0694274902344,287.0367736816406,1.0,0.3885298669338226,1.0,1.0,0.0,1.0,-2.155431032180786,2.1554274559021,3.735898417289718e-06,1.662611484527588,0.3792525827884674,0.3792525827884674,0.0,54.122554779052734,58.0,9375.0693359375,-0.0,770.1506958007812,1.0,283.1499938964844,286.7367858886719,290.6835327148437,291.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18766.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168014228343963,1.0,0.0,0.0,0.6170100569725037,0.6170139312744141,2.54025884771636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.80322265625,0.0,30.25130653381348,1895.4371337890625,0.0,306.2838134765625,0.2669997215270996,1.0,0.0,3.0,1.0,0.0
12335520,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9120723009109496,0.2361486256122589,0.2131410539150238,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320739746094,0.9990000128746032,0.3184383809566498,0.2955949008464813,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0320129394531,0.9928413033485411,0.3024613261222839,0.2120132744312286,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03179931640625,0.968069851398468,0.2773198187351227,0.2634103000164032,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.8329286575317383,0.1795785427093505,0.8114833831787109,287.0321350097656,288.4262390136719,291.3465881347656,287.7619934082031,291.3485107421875,297.0694274902344,287.0367736816406,1.0,0.3885298669338226,1.0,1.0,0.0,1.0,-2.155431032180786,2.1554274559021,3.735898417289718e-06,1.662611484527588,0.3792525827884674,0.3792525827884674,0.0,54.122554779052734,58.0,9375.0693359375,-0.0,770.1506958007812,1.0,283.1499938964844,286.7367858886719,290.6835327148437,291.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18766.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168014228343963,1.0,0.0,0.0,0.6170100569725037,0.6170139312744141,2.54025884771636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.80322265625,0.0,30.25130653381348,1895.4371337890625,0.0,306.2838134765625,0.2669997215270996,1.0,0.0,3.0,1.0,0.0
12335580,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.9029191732406616,0.235328271985054,0.2124525159597396,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290283203125,0.998698353767395,0.3175565898418426,0.3013113737106323,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288757324219,0.9852246046066284,0.3012335300445556,0.2111925482749939,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.9583251476287842,0.275901049375534,0.262118935585022,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.8254027962684631,0.1787173449993133,0.8078356385231018,287.1290588378906,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0707397460937,287.1353454589844,1.0,0.3900730013847351,1.0,1.0,0.0,1.0,-2.154722213745117,2.154718399047852,3.73294437849836e-06,1.6617487668991089,0.3607411980628967,0.3607411980628967,0.0,55.273738861083984,76.0,8980.2734375,-0.0,773.6845092773438,1.0,283.1499938964844,286.834716796875,290.67633056640625,291.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18661.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022049903869629,1.0,0.0,0.0,0.5736833810806274,0.5736871957778931,2.196028425771601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.698974609375,0.0,27.28888511657715,1895.4371337890625,0.0,279.5670166015625,0.2613527774810791,1.0,0.0,3.0,1.0,0.0
12335640,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.9029191732406616,0.235328271985054,0.2124525159597396,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1290283203125,0.998698353767395,0.3175565898418426,0.3013113737106323,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288757324219,0.9852246046066284,0.3012335300445556,0.2111925482749939,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12860107421875,0.9583251476287842,0.275901049375534,0.262118935585022,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.8254027962684631,0.1787173449993133,0.8078356385231018,287.1290588378906,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0707397460937,287.1353454589844,1.0,0.3900730013847351,1.0,1.0,0.0,1.0,-2.154722213745117,2.154718399047852,3.73294437849836e-06,1.6617487668991089,0.3607411980628967,0.3607411980628967,0.0,55.273738861083984,76.0,8980.2734375,-0.0,773.6845092773438,1.0,283.1499938964844,286.834716796875,290.67633056640625,291.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18661.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022049903869629,1.0,0.0,0.0,0.5736833810806274,0.5736871957778931,2.196028425771601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2923.698974609375,0.0,27.28888511657715,1895.4371337890625,0.0,279.5670166015625,0.2613527774810791,1.0,0.0,3.0,1.0,0.0
12335700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1799011230469,0.8812270164489746,0.2348973304033279,0.2122155576944351,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1807861328125,0.9796896576881408,0.316604733467102,0.3007161021232605,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806335449219,0.9635380506515504,0.3006052076816559,0.2108697444200515,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1803894042969,0.9329490661621094,0.2751725614070892,0.2615886926651001,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.8067610263824463,0.1782577037811279,0.8065369725227356,287.1808166503906,288.5631408691406,291.2361755371094,287.7430725097656,291.23809814453125,297.0713806152344,287.1863708496094,1.0,0.3927460014820099,1.0,1.0,0.0,1.0,-2.150967597961426,2.15096402168274,3.7202180465101264e-06,1.6589499711990356,0.3515914380550384,0.3515914380550384,0.0,58.848670959472656,76.0,8781.3544921875,-0.0,783.5067138671875,1.0,283.1499938964844,286.88677978515625,290.6719665527344,291.32666015625,293.1499938964844,293.1499938964844,283.1499938964844,18615.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952022790908813,1.0,0.0,0.0,0.5534690022468567,0.5534727573394775,2.043995905864904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.133056640625,0.0,25.97113990783692,1895.4371337890625,0.0,267.3340759277344,0.2588226199150085,1.0,0.0,3.0,1.0,0.0
12335760,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283630371094,0.8583249449729919,0.2344446182250976,0.2119981348514557,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.229248046875,0.9541437029838562,0.3157073259353637,0.3000371754169464,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290954589844,0.936018407344818,0.2999596297740936,0.2105654031038284,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288513183594,0.9051498770713806,0.2744263708591461,0.2610816359519958,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.785197377204895,0.1777753829956054,0.8053168654441833,287.229248046875,288.60858154296875,291.19952392578125,287.7363586425781,291.2014465332031,297.0716247558594,287.2347412109375,1.0,0.3963504731655121,1.0,1.0,0.0,1.0,-2.147451162338257,2.1474475860595703,3.708109261424397e-06,1.6561996936798096,0.3424264192581177,0.3424264192581177,0.0,63.48199081420898,94.0,8583.3603515625,-0.0,797.31689453125,1.0,283.1499938964844,286.93609619140625,290.66717529296875,291.30767822265625,293.1499938964844,293.1499938964844,283.1499938964844,18575.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883824348449707,1.0,0.0,0.0,0.5339677333831787,0.5339714884757996,1.9024948727519583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2795.350830078125,0.0,24.73904037475586,1895.4371337890625,0.0,255.7318420410156,0.2564557194709778,1.0,0.0,3.0,1.0,0.0
12335820,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.8169048428535461,0.2334719449281692,0.211594671010971,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32452392578125,0.8991304039955139,0.3139962553977966,0.2988746166229248,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.8838541507720947,0.2986116707324981,0.2099892348051071,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241271972656,0.857859194278717,0.2728763818740845,0.2601107954978943,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226013183594,0.7453134655952454,0.1767442375421524,0.8030331134796143,287.32452392578125,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0712890625,287.3299255371094,1.0,0.4056191146373749,1.0,1.0,0.0,1.0,-2.1409687995910645,2.140965223312378,3.685847559609101e-06,1.651132583618164,0.3241304457187652,0.3241304457187652,0.0,75.22618103027344,112.0,8194.1640625,-0.0,834.333251953125,1.0,283.1499938964844,287.0308532714844,290.6551513671875,291.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18505.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750190138816833,1.0,0.0,0.0,0.4970918893814087,0.4971010088920593,1.6487955889488152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.397705078125,0.0,22.503782272338867,1895.4371337890625,0.0,233.74240112304688,0.25215744972229,1.0,0.0,3.0,1.0,0.0
12335880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236694335937,0.8169048428535461,0.2334719449281692,0.211594671010971,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32452392578125,0.8991304039955139,0.3139962553977966,0.2988746166229248,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.8838541507720947,0.2986116707324981,0.2099892348051071,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241271972656,0.857859194278717,0.2728763818740845,0.2601107954978943,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226013183594,0.7453134655952454,0.1767442375421524,0.8030331134796143,287.32452392578125,288.6991882324219,291.12646484375,287.7221374511719,291.1283874511719,297.0712890625,287.3299255371094,1.0,0.4056191146373749,1.0,1.0,0.0,1.0,-2.1409687995910645,2.140965223312378,3.685847559609101e-06,1.651132583618164,0.3241304457187652,0.3241304457187652,0.0,75.22618103027344,112.0,8194.1640625,-0.0,834.333251953125,1.0,283.1499938964844,287.0308532714844,290.6551513671875,291.2675170898437,293.1499938964844,293.1499938964844,283.1499938964844,18505.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750190138816833,1.0,0.0,0.0,0.4970918893814087,0.4971010088920593,1.6487955889488152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.397705078125,0.0,22.503782272338867,1895.4371337890625,0.0,233.74240112304688,0.25215744972229,1.0,0.0,3.0,1.0,0.0
12335940,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.7790833711624146,0.2324226200580597,0.211208164691925,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4192199707031,0.8570215106010437,0.3123160898685455,0.2978555858135223,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.8435394763946533,0.2971961200237274,0.2094336003065109,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188537597656,0.8201581239700317,0.2712550759315491,0.2591650187969208,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172668457031,0.7130430340766907,0.17563296854496,0.8008251786231995,287.41925048828125,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0702209472656,287.4247741699219,1.0,0.4167360365390777,1.0,1.0,0.0,1.0,-2.1348254680633545,2.134821891784668,3.6648232253355673e-06,1.6463346481323242,0.3058904707431793,0.3058904707431793,0.0,89.37242126464844,100.0,7807.73779296875,-0.0,880.1694946289062,1.0,283.1499938964844,287.1229553222656,290.6405639648437,291.2259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18394.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618151545524597,1.0,0.0,0.0,0.4622257649898529,0.4714937508106231,1.4256134051038316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.134033203125,0.0,20.886079788208008,1895.4371337890625,0.0,212.75241088867188,0.248630478978157,1.0,0.0,3.0,1.0,0.0
12336000,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183654785156,0.7790833711624146,0.2324226200580597,0.211208164691925,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4192199707031,0.8570215106010437,0.3123160898685455,0.2978555858135223,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.8435394763946533,0.2971961200237274,0.2094336003065109,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188537597656,0.8201581239700317,0.2712550759315491,0.2591650187969208,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172668457031,0.7130430340766907,0.17563296854496,0.8008251786231995,287.41925048828125,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.0702209472656,287.4247741699219,1.0,0.4167360365390777,1.0,1.0,0.0,1.0,-2.1348254680633545,2.134821891784668,3.6648232253355673e-06,1.6463346481323242,0.3058904707431793,0.3058904707431793,0.0,89.37242126464844,100.0,7807.73779296875,-0.0,880.1694946289062,1.0,283.1499938964844,287.1229553222656,290.6405639648437,291.2259826660156,293.1499938964844,293.1499938964844,283.1499938964844,18394.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618151545524597,1.0,0.0,0.0,0.4622257649898529,0.4714937508106231,1.4256134051038316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2547.134033203125,0.0,20.886079788208008,1895.4371337890625,0.0,212.75241088867188,0.248630478978157,1.0,0.0,3.0,1.0,0.0
12336060,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.7665773034095764,0.2313531041145324,0.210453912615776,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135498046875,0.8436083793640137,0.3106502890586853,0.2964983582496643,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.830832839012146,0.2957563400268554,0.2085926234722137,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.8071476817131042,0.2695981860160827,0.2578243911266327,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116882324219,0.7008614540100098,0.1744780987501144,0.796704888343811,287.5135803222656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0688781738281,287.518798828125,1.0,0.418998122215271,1.0,1.0,0.0,1.0,-2.1247246265411377,2.124720811843872,3.6304904824646655e-06,1.6385042667388916,0.2877209186553955,0.2877209186553955,0.0,94.58568572998048,88.0,7416.8447265625,-0.0,889.640380859375,1.0,283.1499938964844,287.2140808105469,290.6249084472656,291.1841735839844,293.1499938964844,293.1499938964844,283.1499938964844,18221.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489656150341034,1.0,0.0,0.0,0.4290940463542938,0.4728979468345642,1.2285659600763664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.11181640625,0.0,20.54696273803711,1895.4371337890625,0.0,192.76724243164065,0.2465794533491134,1.0,0.0,3.0,1.0,0.0
12336120,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5127258300781,0.7665773034095764,0.2313531041145324,0.210453912615776,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135498046875,0.8436083793640137,0.3106502890586853,0.2964983582496643,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.513427734375,0.830832839012146,0.2957563400268554,0.2085926234722137,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.51318359375,0.8071476817131042,0.2695981860160827,0.2578243911266327,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116882324219,0.7008614540100098,0.1744780987501144,0.796704888343811,287.5135803222656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0688781738281,287.518798828125,1.0,0.418998122215271,1.0,1.0,0.0,1.0,-2.1247246265411377,2.124720811843872,3.6304904824646655e-06,1.6385042667388916,0.2877209186553955,0.2877209186553955,0.0,94.58568572998048,88.0,7416.8447265625,-0.0,889.640380859375,1.0,283.1499938964844,287.2140808105469,290.6249084472656,291.1841735839844,293.1499938964844,293.1499938964844,283.1499938964844,18221.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3489656150341034,1.0,0.0,0.0,0.4290940463542938,0.4728979468345642,1.2285659600763664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.11181640625,0.0,20.54696273803711,1895.4371337890625,0.0,192.76724243164065,0.2465794533491134,1.0,0.0,3.0,1.0,0.0
12336180,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.7671089172363281,0.2303189039230346,0.2094890475273132,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.8439651131629944,0.3090141117572784,0.2949194610118866,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60028076171875,0.8312948346138,0.2943341135978699,0.2075765430927276,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.8072793483734131,0.2679471969604492,0.2562344372272491,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986633300781,0.7008603811264038,0.1733336597681045,0.7914045453071594,287.60040283203125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0678100585937,287.6051940917969,1.0,0.416180282831192,1.0,1.0,0.0,1.0,-2.1121747493743896,2.112171173095703,3.588004346966045e-06,1.6287301778793335,0.2694746255874634,0.2694746255874634,0.0,93.3818817138672,76.0,7039.09375,-0.0,873.6304321289062,1.0,283.1499938964844,287.29864501953125,290.6051940917969,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18132.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360612392425537,1.0,0.0,0.0,0.3990887403488159,0.4792613387107849,1.0627531743523376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.224365234375,0.0,20.55219459533692,1895.4371337890625,0.0,172.87841796875,0.2454118281602859,1.0,0.0,3.0,1.0,0.0
12336240,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.7671089172363281,0.2303189039230346,0.2094890475273132,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.8439651131629944,0.3090141117572784,0.2949194610118866,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.60028076171875,0.8312948346138,0.2943341135978699,0.2075765430927276,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.8072793483734131,0.2679471969604492,0.2562344372272491,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986633300781,0.7008603811264038,0.1733336597681045,0.7914045453071594,287.60040283203125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0678100585937,287.6051940917969,1.0,0.416180282831192,1.0,1.0,0.0,1.0,-2.1121747493743896,2.112171173095703,3.588004346966045e-06,1.6287301778793335,0.2694746255874634,0.2694746255874634,0.0,93.3818817138672,76.0,7039.09375,-0.0,873.6304321289062,1.0,283.1499938964844,287.29864501953125,290.6051940917969,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18132.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360612392425537,1.0,0.0,0.0,0.3990887403488159,0.4792613387107849,1.0627531743523376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.224365234375,0.0,20.55219459533692,1895.4371337890625,0.0,172.87841796875,0.2454118281602859,1.0,0.0,3.0,1.0,0.0
