time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64031982421875,0.7704918384552002,0.2298082411289215,0.2089567631483078,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.8474164605140686,0.3081987202167511,0.294074147939682,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64093017578125,0.8346704244613647,0.2936234474182129,0.207025334239006,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.810587465763092,0.2671200335025787,0.2553784847259521,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393737792969,0.7038323879241943,0.1727652549743652,0.7884854078292847,287.6410522460937,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0673217773437,287.6456604003906,1.0,0.4134435057640075,1.0,1.0,0.0,1.0,-2.1053247451782227,2.105321168899536,3.5649227356771007e-06,1.6233919858932495,0.2602928578853607,0.2602928578853607,0.0,91.22483825683594,76.0,6855.3486328125,-0.0,859.5833129882812,1.0,283.1499938964844,287.33795166015625,290.5939636230469,291.1130676269531,293.1499938964844,293.1499938964844,283.1499938964844,18114.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3294871747493744,1.0,0.0,0.0,0.3850499093532562,0.4814528226852417,9.899483899289407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.919921875,0.0,20.54299736022949,1895.4371337890625,0.0,162.7340545654297,0.2449523210525512,1.0,0.0,3.0,1.0,0.0
12336360,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7756443023681641,0.2292987406253814,0.208398625254631,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8527372479438782,0.3073820769786834,0.2931993007659912,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68017578125,0.8398227095603943,0.2929106652736664,0.2064515203237533,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.8155547976493835,0.2662896811962127,0.2544908821582794,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786804199219,0.7084347009658813,0.1721981167793274,0.7854352593421936,287.6802978515625,289.0570068359375,290.837890625,287.6482238769531,290.8398132324219,297.06689453125,287.6847839355469,1.0,0.4100478887557983,1.0,1.0,0.0,1.0,-2.098185539245605,2.098181962966919,3.5409507290751208e-06,1.6178271770477295,0.2510645389556885,0.2510645389556885,0.0,88.31859588623047,64.0,6674.54736328125,-0.0,842.6813354492188,1.0,283.1499938964844,287.3757019042969,290.5821228027344,291.0879211425781,293.1499938964844,293.1499938964844,283.1499938964844,18104.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3228423297405243,1.0,0.0,0.0,0.371512234210968,0.4829995930194855,9.247719034988222e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2179.44140625,0.0,20.51753616333008,1895.4371337890625,0.0,152.4266815185547,0.2445264160633087,1.0,0.0,3.0,1.0,0.0
12336420,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.7911075353622437,0.2282775640487671,0.2072212547063827,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.8689852356910706,0.3057388663291931,0.2913781404495239,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553100585937,0.8554682731628418,0.2914752066135406,0.2052505314350128,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8300005793571472,0.2646152675151825,0.2526398599147796,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.7214003801345825,0.1710638254880905,0.7790367603302002,287.75543212890625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686767578125,297.066162109375,287.7597045898437,1.0,0.401745080947876,1.0,1.0,0.0,1.0,-2.0832345485687256,2.083230972290039,3.4910262911580503e-06,1.6061699390411377,0.2324496954679489,0.2324496954679489,0.0,80.86339569091797,52.0,6321.20751953125,-0.0,802.7769165039062,1.0,283.1499938964844,287.4482421875,290.5570373535156,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,18095.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094529211521148,1.0,0.0,0.0,0.3457033634185791,0.4847966432571411,8.154866115717141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.920654296875,0.0,20.431171417236328,1895.4371337890625,0.0,131.3514862060547,0.2437257766723632,1.0,0.0,3.0,1.0,0.0
12336480,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.7911075353622437,0.2282775640487671,0.2072212547063827,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554016113281,0.8689852356910706,0.3057388663291931,0.2913781404495239,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553100585937,0.8554682731628418,0.2914752066135406,0.2052505314350128,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.755126953125,0.8300005793571472,0.2646152675151825,0.2526398599147796,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.7214003801345825,0.1710638254880905,0.7790367603302002,287.75543212890625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686767578125,297.066162109375,287.7597045898437,1.0,0.401745080947876,1.0,1.0,0.0,1.0,-2.0832345485687256,2.083230972290039,3.4910262911580503e-06,1.6061699390411377,0.2324496954679489,0.2324496954679489,0.0,80.86339569091797,52.0,6321.20751953125,-0.0,802.7769165039062,1.0,283.1499938964844,287.4482421875,290.5570373535156,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,18095.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3094529211521148,1.0,0.0,0.0,0.3457033634185791,0.4847966432571411,8.154866115717141e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.920654296875,0.0,20.431171417236328,1895.4371337890625,0.0,131.3514862060547,0.2437257766723632,1.0,0.0,3.0,1.0,0.0
12336540,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.8136871457099915,0.2272456884384155,0.2059816867113113,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.8937653303146362,0.3040753006935119,0.289482057094574,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265686035156,0.8795119524002075,0.2900202870368957,0.2039947211742401,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263854980469,0.8516532778739929,0.2629177868366241,0.2507108151912689,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251953125,0.7396154403686523,0.1699231117963791,0.7723447680473328,287.8266906738281,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0654602050781,287.83074951171875,1.0,0.3919687271118164,1.0,1.0,0.0,1.0,-2.0676066875457764,2.067603349685669,3.439247393544065e-06,1.5939817428588867,0.2135927528142929,0.2135927528142929,0.0,71.93280792236328,40.0,5978.99951171875,-0.0,757.637451171875,1.0,283.1499938964844,287.5187683105469,290.5306396484375,290.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18089.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962007820606231,1.0,0.0,0.0,0.3213784098625183,0.4856670200824737,7.274632896070443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.8155517578125,0.0,20.321727752685547,1895.4371337890625,0.0,109.07989501953124,0.2429726123809814,1.0,0.0,3.0,1.0,0.0
12336600,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.8136871457099915,0.2272456884384155,0.2059816867113113,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.8937653303146362,0.3040753006935119,0.289482057094574,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8265686035156,0.8795119524002075,0.2900202870368957,0.2039947211742401,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263854980469,0.8516532778739929,0.2629177868366241,0.2507108151912689,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251953125,0.7396154403686523,0.1699231117963791,0.7723447680473328,287.8266906738281,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0654602050781,287.83074951171875,1.0,0.3919687271118164,1.0,1.0,0.0,1.0,-2.0676066875457764,2.067603349685669,3.439247393544065e-06,1.5939817428588867,0.2135927528142929,0.2135927528142929,0.0,71.93280792236328,40.0,5978.99951171875,-0.0,757.637451171875,1.0,283.1499938964844,287.5187683105469,290.5306396484375,290.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,18089.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962007820606231,1.0,0.0,0.0,0.3213784098625183,0.4856670200824737,7.274632896070443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.8155517578125,0.0,20.321727752685547,1895.4371337890625,0.0,109.07989501953124,0.2429726123809814,1.0,0.0,3.0,1.0,0.0
12336660,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935546875,0.843594491481781,0.2261937707662582,0.2046930491924286,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.9323808550834656,0.3023835718631744,0.2875263392925262,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.9156834483146667,0.2885387539863586,0.2026958167552948,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938903808594,0.8845195770263672,0.2611910998821258,0.2487207353115081,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89276123046875,0.7669571042060852,0.1687680333852768,0.7654314041137695,287.8941650390625,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0647277832031,287.8980407714844,1.0,0.3811523914337158,1.0,1.0,0.0,1.0,-2.051457643508911,2.051454305648804,3.386179059816641e-06,1.581384778022766,0.1944538056850433,0.1944538056850433,0.0,62.104759216308594,28.0,5648.5595703125,-0.0,709.5807495117188,1.0,283.1499938964844,287.5888671875,290.5458374023437,290.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18083.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918248474597931,1.0,0.0,0.0,0.298405647277832,0.4861607551574707,6.541207131505189e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.963623046875,0.0,20.208532333374023,1895.4371337890625,0.0,87.82243347167969,0.2422683984041214,1.0,0.0,3.0,1.0,0.0
12336720,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935546875,0.843594491481781,0.2261937707662582,0.2046930491924286,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.9323808550834656,0.3023835718631744,0.2875263392925262,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.9156834483146667,0.2885387539863586,0.2026958167552948,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938903808594,0.8845195770263672,0.2611910998821258,0.2487207353115081,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89276123046875,0.7669571042060852,0.1687680333852768,0.7654314041137695,287.8941650390625,289.3199768066406,290.6258239746094,287.5660705566406,290.62774658203125,297.0647277832031,287.8980407714844,1.0,0.3811523914337158,1.0,1.0,0.0,1.0,-2.051457643508911,2.051454305648804,3.386179059816641e-06,1.581384778022766,0.1944538056850433,0.1944538056850433,0.0,62.104759216308594,28.0,5648.5595703125,-0.0,709.5807495117188,1.0,283.1499938964844,287.5888671875,290.5458374023437,290.9637145996094,293.1499938964844,293.1499938964844,283.1499938964844,18083.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918248474597931,1.0,0.0,0.0,0.298405647277832,0.4861607551574707,6.541207131505189e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.963623046875,0.0,20.208532333374023,1895.4371337890625,0.0,87.82243347167969,0.2422683984041214,1.0,0.0,3.0,1.0,0.0
12336780,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95721435546875,0.8911961913108826,0.2251129150390625,0.203360378742218,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.957763671875,0.9863911867141724,0.3006558418273926,0.2855173945426941,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95770263671875,0.9729029536247252,0.2870222628116607,0.2013584673404693,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574890136719,0.9390271902084352,0.2594284117221832,0.2466771602630615,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564208984375,0.810494065284729,0.1675906777381897,0.7583267092704773,287.9577941894531,289.40643310546875,290.5560913085937,287.531982421875,290.5580139160156,297.0638427734375,287.9614562988281,1.0,0.3695578277111053,1.0,1.0,0.0,1.0,-2.034851789474488,2.03484845161438,3.332074129502871e-06,1.5684298276901243,0.1749890148639679,0.1749890148639679,0.0,51.73325729370117,31.0,5330.42333984375,-0.0,660.0018920898438,1.0,283.1499938964844,287.6595764160156,290.5280456542969,290.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18077.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291642278432846,1.0,0.0,0.0,0.2766975164413452,0.4865213334560394,5.912781375627674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.8616943359375,0.0,20.10075187683105,1895.4371337890625,0.0,86.70458221435547,0.2416174560785293,1.0,0.0,3.0,1.0,0.0
12336840,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.95721435546875,0.8911961913108826,0.2251129150390625,0.203360378742218,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.957763671875,0.9863911867141724,0.3006558418273926,0.2855173945426941,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.95770263671875,0.9729029536247252,0.2870222628116607,0.2013584673404693,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574890136719,0.9390271902084352,0.2594284117221832,0.2466771602630615,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564208984375,0.810494065284729,0.1675906777381897,0.7583267092704773,287.9577941894531,289.40643310546875,290.5560913085937,287.531982421875,290.5580139160156,297.0638427734375,287.9614562988281,1.0,0.3695578277111053,1.0,1.0,0.0,1.0,-2.034851789474488,2.03484845161438,3.332074129502871e-06,1.5684298276901243,0.1749890148639679,0.1749890148639679,0.0,51.73325729370117,31.0,5330.42333984375,-0.0,660.0018920898438,1.0,283.1499938964844,287.6595764160156,290.5280456542969,290.93292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18077.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291642278432846,1.0,0.0,0.0,0.2766975164413452,0.4865213334560394,5.912781375627674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.8616943359375,0.0,20.10075187683105,1895.4371337890625,0.0,86.70458221435547,0.2416174560785293,1.0,0.0,3.0,1.0,0.0
12336900,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.987548828125,0.9105628728866576,0.2245522439479828,0.2027575671672821,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880676269531,0.9990000128746032,0.2998067736625671,0.2824355959892273,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880065917969,0.990472376346588,0.2862425744533539,0.2007378935813903,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878234863281,0.9602077603340148,0.258525937795639,0.2457204461097717,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9867858886719,0.8260952234268188,0.1669857949018478,0.7551051378250122,287.98809814453125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233459472656,297.0633544921875,287.9914855957031,1.0,0.3655424118041992,1.0,1.0,0.0,1.0,-2.0248353481292725,2.024832010269165,3.299879381302162e-06,1.560754418373108,0.1651202142238617,0.1651202142238617,0.0,48.53954315185547,31.0,5175.2734375,-0.0,640.9794311523438,1.0,283.1499938964844,287.6954040527344,290.509033203125,290.9046936035156,293.1499938964844,293.1499938964844,283.1499938964844,18073.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911803424358368,1.0,0.0,0.0,0.2662945687770843,0.4866863787174225,5.629294808073837e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.2257080078125,0.0,20.05012321472168,1895.4371337890625,0.0,83.85195922851562,0.2413122653961181,1.0,0.0,3.0,1.0,0.0
12336960,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.01318359375,0.9193105697631836,0.2239522933959961,0.2021946012973785,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.9990000128746032,0.2993549704551697,0.2745817601680755,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135498046875,0.9967995882034302,0.2854253649711609,0.2001489549875259,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133972167969,0.9681428074836732,0.2575880587100982,0.244807556271553,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.8322768807411194,0.1663511246442794,0.7521088719367981,288.0136108398437,289.4922790527344,290.48687744140625,287.4940490722656,290.4888000488281,297.0623474121094,288.0164489746094,1.0,0.3620314002037048,1.0,1.0,0.0,1.0,-2.009162664413452,2.0091593265533447,3.249436986152432e-06,1.548473834991455,0.1550913602113723,0.1550913602113723,0.0,46.96971130371094,49.0,5017.18603515625,-0.0,623.4373168945312,1.0,283.1499938964844,287.73095703125,290.48846435546875,290.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18070.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905636131763458,1.0,0.0,0.0,0.2561423480510711,0.4868231117725372,5.3619730877585425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1625.035888671875,0.0,20.00082778930664,1895.4371337890625,0.0,80.01228332519531,0.2410189509391784,1.0,0.0,3.0,1.0,0.0
12337020,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.910047173500061,0.2227142453193664,0.2011281549930572,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.071533203125,0.9990000128746032,0.2983506619930267,0.2806002795696258,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.9899322390556335,0.283758282661438,0.1990208327770233,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712280273437,0.9587422013282776,0.2556861042976379,0.243056520819664,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700378417969,0.8248543739318848,0.1650733202695846,0.7465639710426331,288.071533203125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,297.06005859375,288.0757751464844,1.0,0.3628343045711517,1.0,1.0,0.0,1.0,-2.0049374103546143,2.004934310913086,3.235464191675419e-06,1.544865965843201,0.1348040699958801,0.1348040699958801,0.0,47.73260116577149,67.0,4734.7880859375,-0.0,622.8043823242188,1.0,283.1499938964844,287.8032531738281,290.4456481933594,290.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18064.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892674803733825,1.0,0.0,0.0,0.2366837561130523,0.4871714413166046,4.871822056884412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.6414794921875,0.0,19.911630630493164,1895.4371337890625,0.0,71.94364166259766,0.2404708117246627,1.0,0.0,3.0,1.0,0.0
12337080,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709228515625,0.910047173500061,0.2227142453193664,0.2011281549930572,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.071533203125,0.9990000128746032,0.2983506619930267,0.2806002795696258,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.9899322390556335,0.283758282661438,0.1990208327770233,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712280273437,0.9587422013282776,0.2556861042976379,0.243056520819664,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700378417969,0.8248543739318848,0.1650733202695846,0.7465639710426331,288.071533203125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200744628906,297.06005859375,288.0757751464844,1.0,0.3628343045711517,1.0,1.0,0.0,1.0,-2.0049374103546143,2.004934310913086,3.235464191675419e-06,1.544865965843201,0.1348040699958801,0.1348040699958801,0.0,47.73260116577149,67.0,4734.7880859375,-0.0,622.8043823242188,1.0,283.1499938964844,287.8032531738281,290.4456481933594,290.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,18064.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892674803733825,1.0,0.0,0.0,0.2366837561130523,0.4871714413166046,4.871822056884412e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1523.6414794921875,0.0,19.911630630493164,1895.4371337890625,0.0,71.94364166259766,0.2404708117246627,1.0,0.0,3.0,1.0,0.0
12337140,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.8617522120475769,0.0,0.2002525329589843,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.9557839632034302,0.0,0.281347393989563,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.938835859298706,0.0,0.1980477571487426,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.9023761749267578,0.0,0.2415124922990799,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.781761646270752,0.0,0.7419751882553101,288.1333923339844,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0580139160156,288.13671875,0.0,0.0,1.0,1.0,0.0,1.0,-1.9967950582504272,1.9967918395996087,3.209620672350866e-06,1.5385750532150269,0.0,0.0,0.0,55.171485900878906,60.0,4460.47265625,-0.0,641.6765747070312,0.0,283.1499938964844,287.884765625,290.3996887207031,290.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,18058.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2185280621051788,0.487621545791626,4.436709666322258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.83614158630371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.8617522120475769,0.0,0.2002525329589843,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.9557839632034302,0.0,0.281347393989563,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.938835859298706,0.0,0.1980477571487426,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.9023761749267578,0.0,0.2415124922990799,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.781761646270752,0.0,0.7419751882553101,288.1333923339844,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0580139160156,288.13671875,0.0,0.0,1.0,1.0,0.0,1.0,-1.9967950582504272,1.9967918395996087,3.209620672350866e-06,1.5385750532150269,0.0,0.0,0.0,55.171485900878906,60.0,4460.47265625,-0.0,641.6765747070312,0.0,283.1499938964844,287.884765625,290.3996887207031,290.7420349121094,293.1499938964844,293.1499938964844,278.1499938964844,18058.1796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2185280621051788,0.487621545791626,4.436709666322258e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.83614158630371,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869812011719,0.3575950860977173,0.0,0.0008399565704166,297.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.357595145702362,0.0,0.0008845147676765,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1871643066406,0.357595145702362,0.0,0.000653299561236,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1870422363281,0.357595145702362,0.0,0.0008845147094689,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,0.0041957651264965,288.200439453125,294.1499938964844,290.3155822753906,287.3806457519531,290.3415222167969,296.6249084472656,286.9556884765625,0.0,0.0,0.7966598868370056,0.7966598868370056,0.2033401280641555,1.0,-0.0089510856196284,0.0090093752369284,-5.82895299885422e-05,-0.011255657300353,0.0,0.0,0.0,-0.0470537133514881,60.0,894.8111572265625,-0.0,-5.462648005050141e-06,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,1.1210795491933825e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728802949198699e-15,3.564722573113493e-14,1.628903126167602e-20,1.6447805617492148e-10,1.644778618858922e-10,1.954684697488948e-16,0.0,0.0,-0.0,0.0,0.0,8.23389583700807e-24,4.353253557507455e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0008202012977562,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0011220505693927,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,0.0007930948049761,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,0.0009758946252986,297.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,0.0031498721800744,288.1947631835937,294.1499938964844,290.2825012207031,287.3567199707031,290.3382263183594,296.0338134765625,286.3631896972656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008621884509921,0.0084572490304708,0.0001646359160076,-0.0116143422201275,0.0,0.0,0.0,-0.0458561703562736,60.0,345.11114501953125,-0.0,-4.6231289161369205e-06,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0680362620271788e-29,2.2960721634498649e-29,1.4333535834177474e-32,5.658285139596521e-18,5.654277449528701e-18,4.0074545959946535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18115234375,0.0,0.0,0.0001159378080046,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,0.0001294498215429,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.459551802137868e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001252848305739,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18194580078125,0.0,0.0,0.0005521404091268,288.1910095214844,294.1499938964844,290.2490539550781,287.3324279785156,290.33642578125,295.2533874511719,286.16748046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012210723944008,0.0030444106087088,-0.0018233380978927,-0.0159951895475387,0.0,0.0,0.0,-0.0084341177716851,60.0,131.44041442871094,-0.0,-1.0165636865622218e-07,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4159926953270604e-40,-3.334095423183394e-40,-7.552578333171467e-41,5.07689573044915e-21,4.09486997684175e-21,9.820261575041837e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.585125371813774e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,0.0001011534623103,297.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,7.468160038115457e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,0.000101030425867,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,0.0004780002345796,288.1894226074219,294.1499938964844,290.2157897949219,287.3081970214844,290.33544921875,294.5102233886719,286.127197265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010210084728896,0.0008031468023546,0.0002178616123273,-0.018167957663536,0.0,0.0,0.0,-0.0083409724757075,60.0,49.84438705444336,-0.0,-7.107441035714146e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.145682924276725e-21,3.681111649503311e-21,3.464571274773414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.523030166747048e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,0.0001002844655886,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788635253906,0.0,0.0,7.406943768728524e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788635253906,0.0,0.0,0.0001002831268124,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,0.0004756871785502,288.1878356933594,294.1499938964844,290.1827087402344,287.28399658203125,290.3341979980469,293.871826171875,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146944550797,3.5981663870643394e-08,0.0010146584827452,-0.0189301390200853,0.0,0.0,0.0,-0.0085744857788085,60.0,19.8378963470459,-0.0,-7.021429837550387e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.298637020590876e-21,3.650520103226271e-21,3.648116917364605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.521208266960456e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776123046875,0.0,0.0,0.0001002630087896,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777038574219,0.0,0.0,7.405390351777896e-05,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.177734375,0.0,0.0,0.0001002629578579,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786804199219,0.0,0.0,0.0004756045236717,288.18609619140625,294.1499938964844,290.1498413085937,287.2598876953125,290.33270263671875,293.3240966796875,286.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,8.999037742614746,-0.0,-7.01879301345798e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300311576655156e-21,3.650184061102421e-21,3.650127515552735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,9.518731530988588e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,0.0001002368735498,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.403460767818615e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,0.000100236851722,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004754809779115,288.182373046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3288269042969,292.4478759765625,286.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.487404584884644,-0.0,-7.01511808642863e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300351158539936e-21,3.650175579269968e-21,3.650175983166752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17535400390625,0.0,0.0,9.518731530988588e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,0.0001002368735498,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,7.403460767818615e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752014160156,0.0,0.0,0.000100236851722,297.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004754809779115,288.182373046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3288269042969,292.4478759765625,286.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.487404584884644,-0.0,-7.01511808642863e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300351158539936e-21,3.650175579269968e-21,3.650175983166752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.516174031887203e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0001002099379547,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,7.401471521006897e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,0.0001002099161269,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.0004753532411996,288.17822265625,294.1499938964844,290.0204772949219,287.1641845703125,290.3238525390625,291.7960510253906,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.718834161758423,-0.0,-7.011324498762407e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.516174031887203e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722717285156,0.0,0.0,0.0001002099379547,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,7.401471521006897e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17236328125,0.0,0.0,0.0001002099161269,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733093261719,0.0,0.0,0.0004753532411996,288.17822265625,294.1499938964844,290.0204772949219,287.1641845703125,290.3238525390625,291.7960510253906,286.33868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.718834161758423,-0.0,-7.011324498762407e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.51355614233762e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001001823693513,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,7.399434980470687e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0001001823475235,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,0.0004752224485855,288.1737060546875,294.1499938964844,289.95709228515625,287.1167907714844,290.3178405761719,291.30621337890625,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.535870313644409,-0.0,-7.007443514339684e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694641113281,0.0,0.0,9.51355614233762e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0001001823693513,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,7.399434980470687e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,0.0001001823475235,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,0.0004752224485855,288.1737060546875,294.1499938964844,289.95709228515625,287.1167907714844,290.3178405761719,291.30621337890625,286.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.535870313644409,-0.0,-7.007443514339684e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.510911331744865e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0001001545242615,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.397378067253157e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001001545024337,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0004750903462991,288.1688842773437,294.1499938964844,289.8945617675781,287.0697937011719,290.310791015625,290.9334716796875,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4318718910217285,-0.0,-7.003524160609231e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.510911331744865e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0001001545242615,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.397378067253157e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.0001001545024337,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,0.0004750903462991,288.1688842773437,294.1499938964844,289.8945617675781,287.0697937011719,290.310791015625,290.9334716796875,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.4318718910217285,-0.0,-7.003524160609231e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,9.509589290246367e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,0.0001001405980787,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,7.396349974442273e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0001001405762508,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,0.0004750242806039,288.1663513183594,294.1499938964844,289.8636474609375,287.04644775390625,290.306884765625,290.7806396484375,286.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.3862483501434326,-0.0,-7.001565194286742e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625366210937,0.0,0.0,9.508274524705485e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,0.0001001267519313,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,7.395326974801719e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,0.0001001267301035,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0004749585932586,288.16375732421875,294.1499938964844,289.8329467773437,287.023193359375,290.3027648925781,290.6457824707031,286.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3424675464630127,-0.0,-6.999617596648022e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.505688649369404e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0001000995252979,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,7.393315900117159e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0001000995034701,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.000474829430459,288.1583557128906,294.1499938964844,289.7722473144531,286.9769897460937,290.2937927246094,290.4197692871094,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2587015628814697,-0.0,-6.995788481845011e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.505688649369404e-05,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15850830078125,0.0,0.0,0.0001000995252979,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,7.393315900117159e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586303710937,0.0,0.0,0.0001000995034701,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595153808594,0.0,0.0,0.000474829430459,288.1583557128906,294.1499938964844,289.7722473144531,286.9769897460937,290.2937927246094,290.4197692871094,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2587015628814697,-0.0,-6.995788481845011e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,9.50319881667383e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,0.0001000733027467,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.391379767796025e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0001000732881948,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0004747050697915,288.1527099609375,294.1499938964844,289.7125244140625,286.9312744140625,290.2839050292969,290.23895263671875,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.179083824157715,-0.0,-6.992101475589152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
