time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,9.50319881667383e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545715332031,0.0,0.0,0.0001000733027467,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,7.391379767796025e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546630859375,0.0,0.0,0.0001000732881948,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,0.0004747050697915,288.1527099609375,294.1499938964844,289.7125244140625,286.9312744140625,290.2839050292969,290.23895263671875,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.179083824157715,-0.0,-6.992101475589152e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.500829764874652e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.000100048353488,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,7.389536767732352e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001000483316602,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,0.000474586704513,288.1468505859375,294.1499938964844,289.6537475585937,286.88604736328125,290.2731018066406,290.0910949707031,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1031482219696045,-0.0,-6.98859281555997e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,9.500829764874652e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.000100048353488,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,7.389536767732352e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001000483316602,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,0.000474586704513,288.1468505859375,294.1499938964844,289.6537475585937,286.88604736328125,290.2731018066406,290.0910949707031,286.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1031482219696045,-0.0,-6.98859281555997e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.49857640080154e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0001000246265903,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,7.387783989543095e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001000246047624,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0004744741308968,288.14080810546875,294.1499938964844,289.5959777832031,286.8413391113281,290.261474609375,289.96746826171875,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.030606508255005,-0.0,-6.985255396330103e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.49857640080154e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0001000246265903,298.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,7.387783989543095e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001000246047624,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0004744741308968,288.14080810546875,294.1499938964844,289.5959777832031,286.8413391113281,290.261474609375,289.96746826171875,286.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.030606508255005,-0.0,-6.985255396330103e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,9.497490100329742e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0001000131815089,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,7.386939250864089e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440124511719,0.0,0.0,0.000100013166957,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0004744198813568,288.1376953125,294.1499938964844,289.56744384765625,286.8191833496094,290.25537109375,289.9126892089844,286.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.99553382396698,-0.0,-6.983646727576345e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419372558594,0.0,0.0,9.496428538113832e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.000100002005638,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,7.386113429674879e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.0001000019838102,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,0.0004743668250739,288.1345520019531,294.1499938964844,289.5391845703125,286.79718017578125,290.2490539550781,289.8617553710937,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9612220525741573,-0.0,-6.982075007044841e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.494372352492064e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.998035238822922e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,7.384514174191281e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.9980337836314e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004742641176562,288.128173828125,294.1499938964844,289.48345947265625,286.7536315917969,290.2358093261719,289.7694091796875,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8947877883911133,-0.0,-6.979030331422109e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,9.494372352492064e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.998035238822922e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,7.384514174191281e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,9.9980337836314e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0004742641176562,288.128173828125,294.1499938964844,289.48345947265625,286.7536315917969,290.2358093261719,289.7694091796875,286.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8947877883911133,-0.0,-6.979030331422109e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.492393292021006e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.99595140456222e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,7.382975309155881e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.995949949370696e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.000474165281048,288.1216125488281,294.1499938964844,289.4288024902344,286.7106628417969,290.2218322753906,289.6871032714844,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.831131100654602,-0.0,-6.976100053179837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,9.492393292021006e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.99595140456222e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,7.382975309155881e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,9.995949949370696e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13330078125,0.0,0.0,0.000474165281048,288.1216125488281,294.1499938964844,289.4288024902344,286.7106628417969,290.2218322753906,289.6871032714844,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.831131100654602,-0.0,-6.976100053179837e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.49047680478543e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.993933053920044e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,7.381484465440735e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.99393087113276e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.000474069500342,288.1149597167969,294.1499938964844,289.37518310546875,286.6683349609375,290.2071533203125,289.6123962402344,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7700848579406738,-0.0,-6.973261434950474e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278076171875,0.0,0.0,9.49047680478543e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275939941406,0.0,0.0,9.993933053920044e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,7.381484465440735e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.99393087113276e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.000474069500342,288.1149597167969,294.1499938964844,289.37518310546875,286.6683349609375,290.2071533203125,289.6123962402344,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7700848579406738,-0.0,-6.973261434950474e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.488606883678584e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.991964179789647e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,7.38003000151366e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.991962724598125e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0004739761352539,288.1081848144531,294.1499938964844,289.3226928710937,286.626708984375,290.1917724609375,289.5435485839844,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7115130424499512,-0.0,-6.970493870994687e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228942871094,0.0,0.0,9.488606883678584e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.991964179789647e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,7.38003000151366e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,9.991962724598125e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235656738281,0.0,0.0,0.0004739761352539,288.1081848144531,294.1499938964844,289.3226928710937,286.626708984375,290.1917724609375,289.5435485839844,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7115130424499512,-0.0,-6.970493870994687e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,9.487686475040392e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.990994294639675e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,7.379314047284424e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,9.990992839448154e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.0004739301220979,288.104736328125,294.1499938964844,289.2968444824219,286.60614013671875,290.183837890625,289.51092529296875,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6831181049346924,-0.0,-6.9691310500275e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,9.48677261476405e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176452636719,0.0,0.0,9.990032413043082e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,7.378603186225519e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.99003095785156e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004738844872917,288.1012878417969,294.1499938964844,289.27130126953125,286.58575439453125,290.1757507324219,289.4793395996094,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.655295729637146,-0.0,-6.967778887201348e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.484963084105402e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.988126839743928e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,7.377196016022936e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.988124656956644e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0004737940616905,288.0943298339844,294.1499938964844,289.2210693359375,286.5455627441406,290.1590881347656,289.41876220703125,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6013115644454956,-0.0,-6.965100141087532e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,9.484963084105402e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.988126839743928e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,7.377196016022936e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,9.988124656956644e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0004737940616905,288.0943298339844,294.1499938964844,289.2210693359375,286.5455627441406,290.1590881347656,289.41876220703125,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6013115644454956,-0.0,-6.965100141087532e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.483170288149267e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.986238728743048e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,7.375801214948297e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.986237273551524e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.000473704538308,288.0872802734375,294.1499938964844,289.1719970703125,286.506103515625,290.141845703125,289.3612060546875,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5494683980941772,-0.0,-6.96244768505494e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.483170288149267e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.986238728743048e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,7.375801214948297e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,9.986237273551524e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,0.000473704538308,288.0872802734375,294.1499938964844,289.1719970703125,286.506103515625,290.141845703125,289.3612060546875,286.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5494683980941772,-0.0,-6.96244768505494e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.4813913165126e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.984365169657394e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,7.374417327810079e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.98436298687011e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.000473615626106,288.0801696777344,294.1499938964844,289.1241149902344,286.46746826171875,290.1240539550781,289.30615234375,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4996774196624756,-0.0,-6.95981512421895e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,9.4813913165126e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.984365169657394e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,7.374417327810079e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.98436298687011e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029663085937,0.0,0.0,0.000473615626106,288.0801696777344,294.1499938964844,289.1241149902344,286.46746826171875,290.1240539550781,289.30615234375,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4996774196624756,-0.0,-6.95981512421895e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.479623258812352e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.982503979699686e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,7.37304289941676e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.982502524508163e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004735273541882,288.072998046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1057434082031,289.2532653808594,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.45185649394989,-0.0,-6.957201748036823e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.479623258812352e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.982503979699686e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,7.37304289941676e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,9.982502524508163e-05,298.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,0.0004735273541882,288.072998046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1057434082031,289.2532653808594,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.45185649394989,-0.0,-6.957201748036823e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943603515625,0.0,0.0,9.47874505072832e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,9.981578477891162e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,7.372359686996788e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.98157702269964e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,0.0004734834656119,288.06939697265625,294.1499938964844,289.0545349121094,286.4110412597656,290.0964050292969,289.2275390625,287.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4286624193191528,-0.0,-6.955902165373119e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,9.477870480623096e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,9.980658069252968e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.371679384959862e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,9.980655886465684e-05,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,0.0004734397807624,288.0657958984375,294.1499938964844,289.031982421875,286.3926696777344,290.0869445800781,289.2023010253906,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4059373140335083,-0.0,-6.95460968813677e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.476137347519398e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.978832531487568e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,7.370331150013953e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.978831076296046e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,0.0004733531968668,288.0585327148437,294.1499938964844,288.9877624511719,286.3565673828125,290.0676574707031,289.15301513671875,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.361856460571289,-0.0,-6.95204747103162e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,9.476137347519398e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.0,0.0,9.978832531487568e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,7.370331150013953e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0861511230469,0.0,0.0,9.978831076296046e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,0.0004733531968668,288.0585327148437,294.1499938964844,288.9877624511719,286.3565673828125,290.0676574707031,289.15301513671875,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.361856460571289,-0.0,-6.95204747103162e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.474432590650396e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.977036825148387e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,7.369004742940888e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,9.977035369956866e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.000473268009955,288.0512390136719,294.1499938964844,288.94482421875,286.3213806152344,290.0479736328125,289.1053771972656,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.319561004638672,-0.0,-6.949527175947878e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.474432590650396e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.977036825148387e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,7.369004742940888e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.0,0.0,9.977035369956866e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.000473268009955,288.0512390136719,294.1499938964844,288.94482421875,286.3213806152344,290.0479736328125,289.1053771972656,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.319561004638672,-0.0,-6.949527175947878e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.472766396356748e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.975282591767608e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,7.367708894889802e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.975281136576086e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,0.0004731847729999,288.0439453125,294.1499938964844,288.9031982421875,286.2871398925781,290.0278625488281,289.0592041015625,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2789932489395142,-0.0,-6.947064434825735e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,9.472766396356748e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.975282591767608e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,7.367708894889802e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,9.975281136576086e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,0.0004731847729999,288.0439453125,294.1499938964844,288.9031982421875,286.2871398925781,290.0278625488281,289.0592041015625,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2789932489395142,-0.0,-6.947064434825735e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.47115258895792e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.973583655664696e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,7.366454519797117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.973582200473174e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,0.0004731041844934,288.03662109375,294.1499938964844,288.8628845214844,286.2538757324219,290.00738525390625,289.0144958496094,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2401123046875,-0.0,-6.944679853404524e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,9.47115258895792e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.973583655664696e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,7.366454519797117e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696716308594,0.0,0.0,9.973582200473174e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07037353515625,0.0,0.0,0.0004731041844934,288.03662109375,294.1499938964844,288.8628845214844,286.2538757324219,290.00738525390625,289.0144958496094,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2401123046875,-0.0,-6.944679853404524e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.470370423514396e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668029785156,0.0,0.0,9.97275928966701e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,7.36584552214481e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.972757834475487e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,0.0004730650689452,288.032958984375,294.1499938964844,288.8432006835937,286.23760986328125,289.9970397949219,288.99267578125,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2212930917739868,-0.0,-6.943523089830705e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.469606447964908e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,9.971955296350644e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,7.365251804003492e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,9.97195384115912e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,0.0004730269429273,288.029296875,294.1499938964844,288.8238830566406,286.2215881347656,289.986572265625,288.97119140625,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.202880620956421,-0.0,-6.942394747966318e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.468144708080216e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.970415703719482e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,7.364114571828395e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.97041424852796e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.0004729538923129,288.02197265625,294.1499938964844,288.7862548828125,286.1903381347656,289.9654541015625,288.9292907714844,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1672606468200684,-0.0,-6.940233276964136e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05865478515625,0.0,0.0,9.468144708080216e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.970415703719482e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,7.364114571828395e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.97041424852796e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,0.0004729538923129,288.02197265625,294.1499938964844,288.7862548828125,286.1903381347656,289.9654541015625,288.9292907714844,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1672606468200684,-0.0,-6.940233276964136e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
