time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.466784104006364e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.968982340069488e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.363055919995531e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.968980884877963e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004728859348688,288.0146484375,294.1499938964844,288.75,286.1601257324219,289.9440612792969,288.8887023925781,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158221750653e-09,0.0010087682167068,-0.0171031113713979,0.0,0.0,0.0,-0.008228562772274,60.0,1.1332141160964966,-0.0,-6.938221019936466e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.466784104006364e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528259277344,0.0,0.0,9.968982340069488e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,7.363055919995531e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.968980884877963e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,0.0004728859348688,288.0146484375,294.1499938964844,288.75,286.1601257324219,289.9440612792969,288.8887023925781,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158221750653e-09,0.0010087682167068,-0.0171031113713979,0.0,0.0,0.0,-0.008228562772274,60.0,1.1332141160964966,-0.0,-6.938221019936466e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,9.46547879721038e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.96760863927193e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,7.362040923908353e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.967607184080408e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,0.0004728207422886,288.00732421875,294.1499938964844,288.7174987792969,286.1329040527344,289.92242431640625,288.8497314453125,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1013646125793457,-0.0,-6.936291185866139e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,9.46547879721038e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.96760863927193e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,7.362040923908353e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.967607184080408e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,0.0004728207422886,288.00732421875,294.1499938964844,288.7174987792969,286.1329040527344,289.92242431640625,288.8497314453125,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1013646125793457,-0.0,-6.936291185866139e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,9.464169852435587e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.966229845304042e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.361023017438129e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.96622839011252e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004727553168777,288.0,294.1499938964844,288.6908874511719,286.1103820800781,289.9006652832031,288.81329345703125,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.073489785194397,-0.0,-6.93435566745393e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,9.464169852435587e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.966229845304042e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.361023017438129e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.96622839011252e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004727553168777,288.0,294.1499938964844,288.6908874511719,286.1103820800781,289.9006652832031,288.81329345703125,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.073489785194397,-0.0,-6.93435566745393e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,9.46351356105879e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.965538629330696e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,7.360512245213613e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,9.965537174139172e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,0.0004727225459646,287.9963684082031,294.1499938964844,288.6796875,286.1007995605469,289.8897399902344,288.7962646484375,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0612419843673706,-0.0,-6.933385776619616e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361328125,0.0,0.0,9.462856542086227e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.964847413357349e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.360001472989097e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,9.964845230570064e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,0.0004726897459477,287.9927062988281,294.1499938964844,288.6697692871094,286.0922546386719,289.8788452148437,288.7801818847656,287.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.050039291381836,-0.0,-6.932414464699832e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.46153813856654e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.96345916064456e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,7.358976290561259e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.963457705453038e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,0.0004726238839793,287.9854431152344,294.1499938964844,288.6537475585937,286.0782165527344,289.85711669921875,288.750732421875,287.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0306020975112915,-0.0,-6.930466867061116e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.46153813856654e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.96345916064456e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,7.358976290561259e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.963457705453038e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,0.0004726238839793,287.9854431152344,294.1499938964844,288.6537475585937,286.0782165527344,289.85711669921875,288.750732421875,287.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0306020975112915,-0.0,-6.930466867061116e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.460208821110427e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.962058538803832e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.357942376984283e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,9.962057083612308e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0004725574690382,287.9781799316406,294.1499938964844,288.6424255371094,286.0679626464844,289.8355407714844,288.725341796875,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0150386095046997,-0.0,-6.928502926939474e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,9.460208821110427e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.962058538803832e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.357942376984283e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,9.962057083612308e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0004725574690382,287.9781799316406,294.1499938964844,288.6424255371094,286.0679626464844,289.8355407714844,288.725341796875,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0150386095046997,-0.0,-6.928502926939474e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.458862768951803e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.960641182260588e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,7.356895366683602e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.960639727069064e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0004724902100861,287.970947265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8141784667969,288.7040710449219,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0030112266540527,-0.0,-6.926514828364817e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.458862768951803e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,9.960641182260588e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,7.356895366683602e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.960639727069064e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0004724902100861,287.970947265625,294.1499938964844,288.6354064941406,286.06121826171875,289.8141784667969,288.7040710449219,287.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0030112266540527,-0.0,-6.926514828364817e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.45749634411186e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.959201997844502e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,7.35583234927617e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.95920054265298e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.0004724219616036,287.9637756347656,294.1499938964844,288.63232421875,286.0576477050781,289.7931213378906,288.6869201660156,287.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9942134618759156,-0.0,-6.92449830808073e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135192871094,0.0,0.0,9.45749634411186e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,9.959201997844502e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,7.35583234927617e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.95920054265298e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,0.0004724219616036,287.9637756347656,294.1499938964844,288.63232421875,286.0576477050781,289.7931213378906,288.6869201660156,287.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.9942134618759156,-0.0,-6.92449830808073e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106811523437,0.0,0.0,9.456804400542752e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.958473674487324e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.35529392841272e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,9.9584722192958e-05,298.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,0.0004723873862531,287.9601745605469,294.1499938964844,288.63214111328125,286.05694580078125,289.78271484375,288.6799011230469,287.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,0.9909804463386536,-0.0,-6.923477258169441e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,9.456106636207552e-05,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.95773880276829e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,7.354751869570464e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.957737347576769e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,0.000472352548968,287.95660400390625,294.1499938964844,288.6327819824219,286.05694580078125,289.7724304199219,288.6738586425781,287.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.9884170889854432,-0.0,-6.922447681745325e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.454693645238876e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.956250141840428e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,7.353652472374961e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.956249414244668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,0.0004722819139715,287.949462890625,294.1499938964844,288.63641357421875,286.0588684082031,289.7521667480469,288.6644287109375,287.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9851252436637878,-0.0,-6.920362949358605e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.454693645238876e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020446777344,0.0,0.0,9.956250141840428e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,7.353652472374961e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021057128906,0.0,0.0,9.956249414244668e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,0.0004722819139715,287.949462890625,294.1499938964844,288.63641357421875,286.0588684082031,289.7521667480469,288.6644287109375,287.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.9851252436637878,-0.0,-6.920362949358605e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.453254460822792e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.954735287465156e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,7.352532702498138e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.954733832273632e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004722100566141,287.9423828125,294.1499938964844,288.64276123046875,286.06304931640625,289.7323608398437,288.6585998535156,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9842258095741272,-0.0,-6.918241268749625e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.453254460822792e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.954735287465156e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,7.352532702498138e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.954733832273632e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004722100566141,287.9423828125,294.1499938964844,288.64276123046875,286.06304931640625,289.7323608398437,288.6585998535156,287.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.9842258095741272,-0.0,-6.918241268749625e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.451789810555056e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.953192784450948e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.351394015131518e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.953192056855188e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0004721368895843,287.9353332519531,294.1499938964844,288.6515197753906,286.0691833496094,289.7130432128906,288.6560363769531,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.985382616519928,-0.0,-6.916082639918386e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.451789810555056e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,9.953192784450948e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,7.351394015131518e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.953192056855188e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0004721368895843,287.9353332519531,294.1499938964844,288.6515197753906,286.0691833496094,289.7130432128906,288.6560363769531,287.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.985382616519928,-0.0,-6.916082639918386e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.450301149627194e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.951624815585092e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,7.35023568267934e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.951623360393568e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0004720625001937,287.9283142089844,294.1499938964844,288.6622314453125,286.0770263671875,289.6942749023437,288.6566162109375,287.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.988349437713623,-0.0,-6.913888483950359e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.450301149627194e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.951624815585092e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,7.35023568267934e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.951623360393568e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,0.0004720625001937,287.9283142089844,294.1499938964844,288.6622314453125,286.0770263671875,289.6942749023437,288.6566162109375,287.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.988349437713623,-0.0,-6.913888483950359e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.449547360418364e-05,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.950831008609384e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,7.349649968091398e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.950830281013624e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0004720248689409,287.9248352050781,294.1499938964844,288.668212890625,286.0814819335937,289.6850891113281,288.65789794921875,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.9903859496116638,-0.0,-6.912778616197103e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.979736328125,0.0,0.0,9.448788478039204e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97955322265625,0.0,0.0,9.950032108463348e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,7.349059160333127e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.950030653271824e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0004719869466498,287.9213562011719,294.1499938964844,288.6745300292969,286.08624267578125,289.6760559082031,288.6598205566406,287.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,0.9927510023117064,-0.0,-6.911660932473751e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.447253978578374e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.948416118277235e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,7.347865903284401e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.948415390681475e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,0.0004719102871604,287.9144287109375,294.1499938964844,288.68804931640625,286.09649658203125,289.6583557128906,288.6652526855469,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.998293936252594,-0.0,-6.90940211711677e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.447253978578374e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.948416118277235e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,7.347865903284401e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.948415390681475e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,0.0004719102871604,287.9144287109375,294.1499938964844,288.68804931640625,286.09649658203125,289.6583557128906,288.6652526855469,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.998293936252594,-0.0,-6.90940211711677e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.445699834031984e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.946779027814046e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,7.346656639128923e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,9.946778300218284e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,0.0004718326381407,287.9075622558594,294.1499938964844,288.702392578125,286.1075439453125,289.6412658691406,288.6727294921875,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0047707557678225,-0.0,-6.907114169507622e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.445699834031984e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.946779027814046e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,7.346656639128923e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,9.946778300218284e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,0.0004718326381407,287.9075622558594,294.1499938964844,288.702392578125,286.1075439453125,289.6412658691406,288.6727294921875,287.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0047707557678225,-0.0,-6.907114169507622e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.44412749959156e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.94512374745682e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,7.34543427824974e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,9.945122292265296e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0004717540869023,287.9007568359375,294.1499938964844,288.7171325683594,286.1190490722656,289.6247253417969,288.681884765625,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.011868596076965,-0.0,-6.904800642359987e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.44412749959156e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.94512374745682e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,7.34543427824974e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,9.945122292265296e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0004717540869023,287.9007568359375,294.1499938964844,288.7171325683594,286.1190490722656,289.6247253417969,288.681884765625,287.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.011868596076965,-0.0,-6.904800642359987e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.442539885640144e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.94345173239708e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,7.344198820646852e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.943450277205557e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004716747789643,287.8939819335937,294.1499938964844,288.7319030761719,286.1307373046875,289.6087646484375,288.6923217773437,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0192973613739014,-0.0,-6.902465088387545e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.442539885640144e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.94345173239708e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,7.344198820646852e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,9.943450277205557e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,0.0004716747789643,287.8939819335937,294.1499938964844,288.7319030761719,286.1307373046875,289.6087646484375,288.6923217773437,287.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0192973613739014,-0.0,-6.902465088387545e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,9.441740985494108e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9545593261719,0.0,0.0,9.94261063169688e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,7.343578181462362e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,9.942609176505356e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0004716348776128,287.8905944824219,294.1499938964844,288.7391967773437,286.13653564453125,289.6010131835937,288.69793701171875,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758083422906566e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0230473279953003,-0.0,-6.901290561245332e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.440939902560784e-05,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.941766620613636e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.342954631894827e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.941765165422112e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,0.0004715948598459,287.88726806640625,294.1499938964844,288.746337890625,286.1422424316406,289.5933837890625,288.7037048339844,287.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565764376631478e-09,0.0010059942724183,-0.0162533987313509,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0267735719680786,-0.0,-6.900112481389442e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,9.439329733140768e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.94007132248953e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,7.341702439589426e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,9.940070594893768e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004715144459623,287.8805847167969,294.1499938964844,288.7600402832031,286.1533508300781,289.5785217285156,288.71563720703125,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545591180184829e-09,0.0010058217449113,-0.0162005554884672,0.0,0.0,0.0,-0.008057746104896,60.0,1.034024000167847,-0.0,-6.897745663536625e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
