time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,9.439329733140768e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.94007132248953e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,7.341702439589426e-05,298.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,9.940070594893768e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468994140625,0.0,0.0,0.0004715144459623,287.8805847167969,294.1499938964844,288.7600402832031,286.1533508300781,289.5785217285156,288.71563720703125,287.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.545591180184829e-09,0.0010058217449113,-0.0162005554884672,0.0,0.0,0.0,-0.008057746104896,60.0,1.034024000167847,-0.0,-6.897745663536625e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.437713015358896e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.938369476003572e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.340445154113695e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.93836802081205e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,0.0004714336828328,287.8739624023437,294.1499938964844,288.7725830078125,286.1636962890625,289.5641174316406,288.72772216796875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0407707691192627,-0.0,-6.895369608628243e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.437713015358896e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.938369476003572e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,7.340445154113695e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.93836802081205e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414367675781,0.0,0.0,0.0004714336828328,287.8739624023437,294.1499938964844,288.7725830078125,286.1636962890625,289.5641174316406,288.72772216796875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0407707691192627,-0.0,-6.895369608628243e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.436092659598216e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.936662536347284e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,7.339184958254918e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.936661808751523e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004713527450803,287.8674011230469,294.1499938964844,288.7835998535156,286.1730041503906,289.5502014160156,288.7396850585937,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0467408895492554,-0.0,-6.892989290463447e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.436092659598216e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.936662536347284e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,7.339184958254918e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.936661808751523e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359741210937,0.0,0.0,0.0004713527450803,287.8674011230469,294.1499938964844,288.7835998535156,286.1730041503906,289.5502014160156,288.7396850585937,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0467408895492554,-0.0,-6.892989290463447e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.434471576241776e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.934955596690996e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,7.33792403480038e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.934954141499476e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004712717491202,287.86090087890625,294.1499938964844,288.792724609375,286.18096923828125,289.5366516113281,288.75115966796875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0517336130142212,-0.0,-6.890607551213179e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,9.434471576241776e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.934955596690996e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,7.33792403480038e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.934954141499476e-05,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004712717491202,287.86090087890625,294.1499938964844,288.792724609375,286.18096923828125,289.5366516113281,288.75115966796875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0517336130142212,-0.0,-6.890607551213179e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.433661762159318e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.934102854458617e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.337293936870992e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,9.934101399267092e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278564453125,0.0,0.0,0.0004712312947958,287.857666015625,294.1499938964844,288.7964172363281,286.1843566894531,289.530029296875,288.756591796875,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0537166595458984,-0.0,-6.889418102673518e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.43285267567262e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.933250839821994e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.336664566537365e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,9.933250112226232e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004711908986791,287.8544311523437,294.1499938964844,288.7995300292969,286.1872863769531,289.52349853515625,288.76177978515625,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464440538422877e-09,0.0010051277931779,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0553220510482788,-0.0,-6.888230075219326e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92193603515625,0.0,0.0,9.432013030163944e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.932366810971872e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.336011913139373e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.932365355780348e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,0.0004711489309556,287.8511047363281,294.1499938964844,288.8020324707031,286.1898193359375,289.51678466796875,288.7668151855469,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.4539196209523206e-09,0.0010050379205495,-0.0159604251384735,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0565600395202637,-0.0,-6.886997283572782e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.431239595869556e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.931551903719082e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,7.33541019144468e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,9.93155117612332e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,0.0004711102810688,287.8480224609375,294.1499938964844,288.8036499023437,286.1916809082031,289.5106506347656,288.7711181640625,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0573062896728516,-0.0,-6.88586183628104e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.429634519619869e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.929861698765308e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,7.334161637118086e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.929860971169546e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,0.0004710301291197,287.8416748046875,294.1499938964844,288.8046875,286.1937866210937,289.49810791015625,288.7788391113281,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0573780536651611,-0.0,-6.883505676569257e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140014648437,0.0,0.0,9.429634519619869e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.929861698765308e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,7.334161637118086e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,9.929860971169546e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,0.0004710301291197,287.8416748046875,294.1499938964844,288.8046875,286.1937866210937,289.49810791015625,288.7788391113281,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424124787685059e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0573780536651611,-0.0,-6.883505676569257e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.42804108490236e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.928183862939476e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,7.332922541536391e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.928183135343716e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0004709505301434,287.8353881835937,294.1499938964844,288.80224609375,286.1933898925781,289.4857482910156,288.78448486328125,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0552682876586914,-0.0,-6.88116728042587e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90869140625,0.0,0.0,9.42804108490236e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.928183862939476e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,7.332922541536391e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.928183135343716e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090881347656,0.0,0.0,0.0004709505301434,287.8353881835937,294.1499938964844,288.80224609375,286.1933898925781,289.4857482910156,288.78448486328125,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0552682876586914,-0.0,-6.88116728042587e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.426462202100085e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.926521306624636e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,7.331694359891117e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.926519851433112e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,0.000470871629659,287.82916259765625,294.1499938964844,288.7959289550781,286.1900939941406,289.4735412597656,288.7876892089844,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.050710916519165,-0.0,-6.878850200564558e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.426462202100085e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.926521306624636e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,7.331694359891117e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.926519851433112e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,0.000470871629659,287.82916259765625,294.1499938964844,288.7959289550781,286.1900939941406,289.4735412597656,288.7876892089844,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386797009256e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.050710916519165,-0.0,-6.878850200564558e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.425679309060796e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,9.925696940626948e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,7.33108536223881e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.925695485435426e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0004708325141109,287.8260803222656,294.1499938964844,288.7912292480469,286.1872863769531,289.46746826171875,288.7882080078125,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579086809717e-09,0.0010043594520539,-0.0157525930553674,0.0,0.0,0.0,-0.0079729678109288,60.0,1.0473741292953491,-0.0,-6.877701252960834e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,9.42490078159608e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,9.92487694020383e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,7.33048000256531e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,9.924875485012308e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985290527344,0.0,0.0,0.0004707936313934,287.822998046875,294.1499938964844,288.785400390625,286.1836853027344,289.46142578125,288.7879943847656,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0433669090270996,-0.0,-6.876559410784466e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.423359006177634e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.923252946464344e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.329280924750492e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.923252218868583e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.000470716622658,287.8168640136719,294.1499938964844,288.77020263671875,286.1737976074219,289.4492492675781,288.78533935546875,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0332317352294922,-0.0,-6.874297753256543e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.423359006177634e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.923252946464344e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,7.329280924750492e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.923252218868583e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,0.000470716622658,287.8168640136719,294.1499938964844,288.77020263671875,286.1737976074219,289.4492492675781,288.78533935546875,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0332317352294922,-0.0,-6.874297753256543e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.421827417099848e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.92163986666128e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.328089122893289e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.92163913906552e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0004706401086878,287.8108215332031,294.1499938964844,288.75,286.1601257324219,289.4369812011719,288.7791442871094,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039531625807,6.326328794159508e-09,0.0010039468761533,-0.0156262014061212,0.0,0.0,0.0,-0.0079490486532449,60.0,1.0197792053222656,-0.0,-6.872051017126068e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.421827417099848e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.92163986666128e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.328089122893289e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,9.92163913906552e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0004706401086878,287.8108215332031,294.1499938964844,288.75,286.1601257324219,289.4369812011719,288.7791442871094,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039531625807,6.326328794159508e-09,0.0010039468761533,-0.0156262014061212,0.0,0.0,0.0,-0.0079490486532449,60.0,1.0197792053222656,-0.0,-6.872051017126068e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.419741400051862e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.919443255057558e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.326466584345326e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.919442527461796e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0004705358878709,287.8048095703125,294.1499938964844,288.7247314453125,286.143798828125,289.4245300292969,288.7693176269531,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002363326347685e-09,0.0010037237079814,-0.0155578507110476,0.0,0.0,0.0,-0.0079361135140061,60.0,1.0029630661010742,-0.0,-6.868996393905037e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.419741400051862e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.919443255057558e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,7.326466584345326e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824462890625,0.0,0.0,9.919442527461796e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,0.0004705358878709,287.8048095703125,294.1499938964844,288.7247314453125,286.143798828125,289.4245300292969,288.7693176269531,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002363326347685e-09,0.0010037237079814,-0.0155578507110476,0.0,0.0,0.0,-0.0079361135140061,60.0,1.0029630661010742,-0.0,-6.868996393905037e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.416627290192991e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.916164708556607e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,7.324045145651326e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.916163253365085e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0004703803570009,287.7988586425781,294.1499938964844,288.69488525390625,286.12615966796875,289.41180419921875,288.7554016113281,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.261342555546889e-09,0.0010033912258222,-0.0154559668153524,0.0,0.0,0.0,-0.0079168323427438,60.0,0.9827157855033876,-0.0,-6.864444657139758e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.416627290192991e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,9.916164708556607e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,7.324045145651326e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.916163253365085e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0004703803570009,287.7988586425781,294.1499938964844,288.69488525390625,286.12615966796875,289.41180419921875,288.7554016113281,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.261342555546889e-09,0.0010033912258222,-0.0154559668153524,0.0,0.0,0.0,-0.0079168323427438,60.0,0.9827157855033876,-0.0,-6.864444657139758e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87481689453125,0.0,0.0,9.414736996404828e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,9.914173278957604e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,7.322573947021738e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.914172551361844e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,0.0004702858859673,287.7959289550781,294.1499938964844,288.6783752441406,286.11688232421875,289.4053039550781,288.7467956542969,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031956480816,6.237735217240471e-09,0.0010031893616542,-0.0153941269963979,0.0,0.0,0.0,-0.0079051293432712,60.0,0.9713395833969116,-0.0,-6.861682777525857e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.41262987907976e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87213134765625,0.0,0.0,9.91195411188528e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,7.320935401367024e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,9.911953384289518e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,0.0004701806465163,287.79296875,294.1499938964844,288.6608581542969,286.1073303222656,289.3987121582031,288.7371826171875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029707336798,6.211433589697891e-09,0.0010029644472524,-0.0153252286836504,0.0,0.0,0.0,-0.0078920908272266,60.0,0.959252655506134,-0.0,-6.858606127480017e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,9.409883205080404e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.909061918733642e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,7.3187991802115e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.90906119113788e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.0004700434219557,287.7894897460937,294.1499938964844,288.6385803222656,286.09552001953125,289.3906555175781,288.72442626953125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026774834841,6.177152567232724e-09,0.001002671313472,-0.0152354277670383,0.0,0.0,0.0,-0.007875096052885,60.0,0.943919599056244,-0.0,-6.854597245364857e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,9.407928155269474e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.907003550324588e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,7.317278505070135e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,9.907002822728828e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,0.0004699458077084,287.78717041015625,294.1499938964844,288.6230163574219,286.08746337890625,289.3852233886719,288.7153015136719,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024689836427,6.1527614114709195e-09,0.0010024628136307,-0.0151715325191617,0.0,0.0,0.0,-0.0078630037605762,60.0,0.9332483410835266,-0.0,-6.851745126823516e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.402666182722896e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.901462908601388e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,7.313186506507918e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.901461453409864e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0004696829710155,287.7814025878906,294.1499938964844,288.5817565917969,286.0666809082031,289.3712463378906,288.68951416015625,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087106818597476e-09,0.0010019013425335,-0.0149995451793074,0.0,0.0,0.0,-0.0078304568305611,60.0,0.904590666294098,-0.0,-6.844071975820043e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.402666182722896e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620300292969,0.0,0.0,9.901462908601388e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,7.313186506507918e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.901461453409864e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,0.0004696829710155,287.7814025878906,294.1499938964844,288.5817565917969,286.0666809082031,289.3712463378906,288.68951416015625,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087106818597476e-09,0.0010019013425335,-0.0149995451793074,0.0,0.0,0.0,-0.0078304568305611,60.0,0.904590666294098,-0.0,-6.844071975820043e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.397048415848984e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.895546827465296e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570556640625,0.0,0.0,7.30881656636484e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.895546099869534e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,0.0004694023227784,287.77569580078125,294.1499938964844,288.53741455078125,286.0451354980469,289.3567810058594,288.660400390625,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017017106785261e-09,0.0010013020364567,-0.0148159377276897,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8738343715667725,-0.0,-6.835885102418615e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,9.397048415848984e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.895546827465296e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570556640625,0.0,0.0,7.30881656636484e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.895546099869534e-05,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,0.0004694023227784,287.77569580078125,294.1499938964844,288.53741455078125,286.0451354980469,289.3567810058594,288.660400390625,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017017106785261e-09,0.0010013020364567,-0.0148159377276897,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8738343715667725,-0.0,-6.835885102418615e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,9.391231287736446e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.889420471154152e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,7.304291648324579e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,9.889419743558392e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0004691117210313,287.7700500488281,294.1499938964844,288.4904479980469,286.0229187011719,289.3417358398437,288.6279296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444404953978855e-09,0.0010006814263761,-0.0146258138120174,0.0,0.0,0.0,-0.007759730797261,60.0,0.8410565853118896,-0.0,-6.827413301380147e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8521728515625,0.0,0.0,9.391231287736446e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.889420471154152e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,7.304291648324579e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,9.889419743558392e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,0.0004691117210313,287.7700500488281,294.1499938964844,288.4904479980469,286.0229187011719,289.3417358398437,288.6279296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.9444404953978855e-09,0.0010006814263761,-0.0146258138120174,0.0,0.0,0.0,-0.007759730797261,60.0,0.8410565853118896,-0.0,-6.827413301380147e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,9.38830416998826e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.886339103104548e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,7.302015728782862e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.886337647913024e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004689655324909,287.76727294921875,294.1499938964844,288.466064453125,286.0115966796875,289.333984375,288.61053466796875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907931921456111e-09,0.0010003692004829,-0.014530174434185,0.0,0.0,0.0,-0.0077416314743459,60.0,0.8240395188331604,-0.0,-6.823153597679267e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,9.385393786942586e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471069335937,0.0,0.0,9.883273742161693e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,7.299751450773329e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.883272286970168e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.000468820129754,287.7644958496094,294.1499938964844,288.441162109375,286.00018310546875,289.3261108398437,288.59246826171875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871618302677461e-09,0.0010000587208196,-0.0144350454211235,0.0,0.0,0.0,-0.0077236294746398,60.0,0.8066635131835938,-0.0,-6.8189180524314e-08,0.0,283.1591186523437,287.8939208984375,290.3883361816406,290.6759338378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.300350350746369e-21,3.6501751753731846e-21,3.6501751753731846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
